time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289440,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.183813381241634e-05,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8016052246094,0.0,0.0,9.670998406363653e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,7.14296693331562e-05,297.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,9.67099767876789e-05,298.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0004587504081428,284.8197937011719,294.1499938964844,286.4587707519531,283.16119384765625,286.6036071777344,286.2077941894531,285.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785288712009,3.353427757701864e-09,0.0009785254951566,-0.0078374575823545,0.0,0.0,0.0,-0.0064752530306577,60.0,0.3582797944545746,-0.0,-6.528394180804753e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,9.177698666462676e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8019714355469,0.0,0.0,9.6645591838751e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,7.13821136741899e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,9.664558456279336e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018493652344,0.0,0.0,0.0004584449634421,284.8201599121094,294.1499938964844,286.4887084960937,283.1947631835937,286.6025085449219,286.22344970703125,285.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277247362376556e-09,0.0009778739186003,-0.0076378467492759,0.0,0.0,0.0,-0.0064374865032732,60.0,0.3773678243160248,-0.0,-6.519704243146407e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,9.1719048214145e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023376464844,0.0,0.0,9.658458293415606e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,7.133704639272764e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80230712890625,0.0,0.0,9.658457565819845e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8022155761719,0.0,0.0,0.0004581555840559,284.8205261230469,294.1499938964844,286.5195617675781,283.2288818359375,286.60174560546875,286.23956298828125,285.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977259944193,3.205065324252132e-09,0.000977256684564,-0.0074487118981778,0.0,0.0,0.0,-0.00640170276165,60.0,0.3971070051193237,-0.0,-6.511474737180833e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,9.161268826574088e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.647257684264332e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.125432603061199e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,9.64725695666857e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0004576242645271,284.8212585449219,294.1499938964844,286.5840148925781,283.2987365722656,286.6009826660156,286.2729187011719,285.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547771765244e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.4382872879505157,-0.0,-6.496380677845083e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,9.161268826574088e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8030700683594,0.0,0.0,9.647257684264332e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,7.125432603061199e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,9.64725695666857e-05,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8029479980469,0.0,0.0,0.0004576242645271,284.8212585449219,294.1499938964844,286.5840148925781,283.2987365722656,286.6009826660156,286.2729187011719,285.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547771765244e-09,0.0009761234978213,-0.0071014813147485,0.0,0.0,0.0,-0.0063360077328979,60.0,0.4382872879505157,-0.0,-6.496380677845083e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.152065467787908e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.63756610872224e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,7.118273788364604e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.637565381126478e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004571645404212,284.82196044921875,294.1499938964844,286.65216064453125,283.3707275390625,286.6015014648437,286.3081970214844,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751458419486,2.957880163023674e-09,0.0009751429315656,-0.0068010203540325,0.0,0.0,0.0,-0.0062791616655886,60.0,0.4821068048477173,-0.0,-6.48333440267379e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.152065467787908e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.63756610872224e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,7.118273788364604e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80377197265625,0.0,0.0,9.637565381126478e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8036804199219,0.0,0.0,0.0004571645404212,284.82196044921875,294.1499938964844,286.65216064453125,283.3707275390625,286.6015014648437,286.3081970214844,285.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751458419486,2.957880163023674e-09,0.0009751429315656,-0.0068010203540325,0.0,0.0,0.0,-0.0062791616655886,60.0,0.4821068048477173,-0.0,-6.48333440267379e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.144278010353446e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.629365376895294e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,7.112217281246558e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.629365376895294e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0004567755386233,284.8226928710937,294.1499938964844,286.7240600585937,283.4448547363281,286.6031799316406,286.34527587890625,285.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608573288124717e-09,0.0009743131813593,-0.0065467921085655,0.0,0.0,0.0,-0.0062310630455613,60.0,0.5282583236694336,-0.0,-6.472305358329322e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.144278010353446e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,9.629365376895294e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,7.112217281246558e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,9.629365376895294e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,0.0004567755386233,284.8226928710937,294.1499938964844,286.7240600585937,283.4448547363281,286.6031799316406,286.34527587890625,285.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608573288124717e-09,0.0009743131813593,-0.0065467921085655,0.0,0.0,0.0,-0.0062310630455613,60.0,0.5282583236694336,-0.0,-6.472305358329322e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.138018504017964e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.622774086892603e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,7.107348938006908e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.622774086892603e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0004564628761727,284.8233947753906,294.1499938964844,286.7997436523437,283.5210876464844,286.60614013671875,286.3843994140625,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828730431167514e-09,0.0009736462961882,-0.0063424492254853,0.0,0.0,0.0,-0.0061924024485051,60.0,0.5769258141517639,-0.0,-6.463447732585338e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.138018504017964e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.622774086892603e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,7.107348938006908e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052062988281,0.0,0.0,9.622774086892603e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,0.0004564628761727,284.8233947753906,294.1499938964844,286.7997436523437,283.5210876464844,286.60614013671875,286.3843994140625,285.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.7828730431167514e-09,0.0009736462961882,-0.0063424492254853,0.0,0.0,0.0,-0.0061924024485051,60.0,0.5769258141517639,-0.0,-6.463447732585338e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,9.135423169936983e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,9.620041237212718e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055419921875,0.0,0.0,7.105329859768972e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8055725097656,0.0,0.0,9.620040509616956e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0004563332477118,284.82373046875,294.1499938964844,286.8390197753906,283.5599670410156,286.6080627441406,286.4047546386719,285.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505349109446797e-09,0.0009733696933835,-0.0062577137723565,0.0,0.0,0.0,-0.0061763706617057,60.0,0.6021475195884705,-0.0,-6.459776358269664e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,9.133305866271256e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8059387207031,0.0,0.0,9.617811883799732e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,7.103683310560882e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.805908203125,0.0,0.0,9.61781115620397e-05,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.000456227484392,284.8240966796875,294.1499938964844,286.8792724609375,283.5993347167969,286.6103210449219,286.4257507324219,285.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468162499,2.724156233924191e-09,0.0009731440804898,-0.0061885933391749,0.0,0.0,0.0,-0.0061632934957742,60.0,0.6280817985534668,-0.0,-6.456782131181171e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.130303806159644e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.614649752620608e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,7.10134845576249e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.614649752620608e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0004560775123536,284.8247985839844,294.1499938964844,286.9626770019531,283.6796569824219,286.61572265625,286.46954345703125,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686746825020236e-09,0.0009728241711854,-0.0060905688442289,0.0,0.0,0.0,-0.0061447480693459,60.0,0.6817882657051086,-0.0,-6.45253734887774e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.130303806159644e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.806640625,0.0,0.0,9.614649752620608e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,7.10134845576249e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,9.614649752620608e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,0.0004560775123536,284.8247985839844,294.1499938964844,286.9626770019531,283.6796569824219,286.61572265625,286.46954345703125,285.8948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686746825020236e-09,0.0009728241711854,-0.0060905688442289,0.0,0.0,0.0,-0.0061447480693459,60.0,0.6817882657051086,-0.0,-6.45253734887774e-08,0.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,9.129017416853458e-05,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,9.613295696908608e-05,298.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,7.10034801159054e-05,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,9.613294969312848e-05,298.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.050000000745058,0.000456013251096,284.8254699707031,291.1499938964844,287.04998779296875,283.7619323730469,286.62255859375,286.5165100097656,285.8951110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707163147676742e-09,0.0009726870339363,-0.0060485634021461,0.0,0.0,0.0,-0.0061368006281554,60.0,0.7383545637130737,-0.0,-6.45071907001693e-08,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,9.129017416853458e-05,298.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,9.613295696908608e-05,298.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,7.10034801159054e-05,298.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.050000000745058,9.613294969312848e-05,298.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8072509765625,0.0,0.050000000745058,0.000456013251096,284.8254699707031,291.1499938964844,287.04998779296875,283.7619323730469,286.62255859375,286.5165100097656,285.8951110839844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707163147676742e-09,0.0009726870339363,-0.0060485634021461,0.0,0.0,0.0,-0.0061368006281554,60.0,0.7383545637130737,-0.0,-6.45071907001693e-08,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6341543793678284,0.050000000745058,0.0408389121294021,298.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6341543793678284,0.050000000745058,0.0430053398013114,298.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6341543793678284,0.050000000745058,0.0317635983228683,298.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6341543793678284,0.050000000745058,0.0430053398013114,298.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.6341543793678284,0.050000000745058,0.2039988040924072,284.8925476074219,291.1499938964844,287.0957336425781,283.8036499023437,293.8558959960937,295.6734313964844,286.0299987792969,1.0,0.1097180992364883,0.0595610439777374,0.0595610439777374,1.0,1.0,-0.436176061630249,8.685915236128494e-05,0.4360891878604889,-0.1356177628040313,0.0,0.0,0.0,10.153481483459473,60.0,1082.548095703125,-0.0,12.277750015258787,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.631161093711853,0.050000000745058,0.0452366843819618,298.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.631161093711853,0.050000000745058,0.047636404633522,298.5220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.631161093711853,0.050000000745058,0.0351840853691101,297.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.631161093711853,0.050000000745058,0.047636404633522,298.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47039794921875,0.631161093711853,0.050000000745058,0.225966602563858,285.5552062988281,291.1499938964844,287.1435241699219,283.8454895019531,294.8523254394531,298.0882263183594,287.148681640625,1.0,0.121092215180397,0.1191220879554748,0.1191220879554748,1.0,1.0,-0.4820038378238678,0.0048249582760035,0.4771789014339447,-0.1408977806568145,0.0,0.0,0.0,12.501208305358888,60.0,2230.383056640625,-0.0,16.681072235107422,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.045681532472372,297.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.048104852437973,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.0355300828814506,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.048104852437973,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.2281887233257293,287.5199279785156,291.1499938964844,287.2451171875,283.9295959472656,294.8504943847656,298.1432189941406,288.87841796875,1.0,0.1405987441539764,0.2382441759109497,0.2382441759109497,1.0,1.0,-0.4867456555366516,0.03257442638278,0.45417121052742,-0.1143588125705719,0.0,0.0,0.0,20.022361755371094,60.0,2176.226318359375,-0.0,23.19001007080078,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.045681532472372,297.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.048104852437973,298.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.0355300828814506,297.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.048104852437973,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4406433105469,0.5708381533622742,0.050000000745058,0.2281887233257293,287.5199279785156,291.1499938964844,287.2451171875,283.9295959472656,294.8504943847656,298.1432189941406,288.87841796875,1.0,0.1405987441539764,0.2382441759109497,0.2382441759109497,1.0,1.0,-0.4867456555366516,0.03257442638278,0.45417121052742,-0.1143588125705719,0.0,0.0,0.0,20.022361755371094,60.0,2176.226318359375,-0.0,23.19001007080078,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.5491071343421936,0.050000000745058,0.045818880200386,297.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.5491071343421936,0.050000000745058,0.0482494868338108,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.5491071343421936,0.050000000745058,0.035636905580759,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.5491071343421936,0.050000000745058,0.0482494868338108,298.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1239929199219,0.5491071343421936,0.050000000745058,0.2288748025894165,288.1882019042969,291.1499938964844,287.2987060546875,283.9718017578125,294.8672790527344,298.1402893066406,289.4979858398437,1.0,0.1490028798580169,0.2978052198886871,0.2978052198886871,1.0,1.0,-0.4882092475891113,0.0513386316597461,0.4368706047534942,-0.0960130244493484,0.0,0.0,0.0,23.69505882263184,60.0,1977.76513671875,-0.0,26.342960357666016,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.5323156714439392,0.050000000745058,0.0459504723548889,297.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.5323156714439392,0.050000000745058,0.0483880601823329,298.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.5323156714439392,0.050000000745058,0.0357392542064189,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.5323156714439392,0.050000000745058,0.0483880601823329,298.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.72589111328125,0.5323156714439392,0.050000000745058,0.2295321226119995,288.783447265625,291.1499938964844,287.3541259765625,284.0140380859375,294.8904724121094,298.1524353027344,290.0676574707031,1.0,0.1565634608268737,0.4382441639900207,0.4382441639900207,0.9979482293128968,1.0,-0.4896117448806762,0.1136926114559173,0.3759191334247589,-0.0342514552175998,0.0,0.0,0.0,27.22209930419922,60.0,1787.9949951171875,-0.0,29.373994827270508,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0461899079382419,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0486401990056037,298.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0359254851937294,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0486401990056037,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.2307281494140625,289.8041687011719,291.1499938964844,287.4700012207031,284.0986328125,293.8593444824219,298.1954040527344,290.99395751953125,1.0,0.1693850457668304,0.7191221117973328,0.7191221117973328,0.993844747543335,1.0,-0.4921629130840301,0.2036303877830505,0.2885325253009796,0.0547402687370777,0.0,0.0,0.0,33.637062072753906,60.0,1221.021240234375,-0.0,34.93922805786133,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0461899079382419,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0486401990056037,298.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0359254851937294,297.86749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.0486401990056037,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7606811523437,0.509506344795227,0.050000000745058,0.2307281494140625,289.8041687011719,291.1499938964844,287.4700012207031,284.0986328125,293.8593444824219,298.1954040527344,290.99395751953125,1.0,0.1693850457668304,0.7191221117973328,0.7191221117973328,0.993844747543335,1.0,-0.4921629130840301,0.2036303877830505,0.2885325253009796,0.0547402687370777,0.0,0.0,0.0,33.637062072753906,60.0,1221.021240234375,-0.0,34.93922805786133,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0463937819004058,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0488548874855041,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0360840521752834,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0488548874855041,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.2317465543746948,290.4141845703125,291.1499938964844,287.5921325683594,284.18316650390625,293.5845031738281,298.2376403808594,291.5449523925781,1.0,0.1795447617769241,1.0,1.0,0.9897412657737732,1.0,-0.4943353235721588,0.2164336740970611,0.2779016494750976,0.0670251920819282,0.0,0.0,0.0,39.09098052978516,60.0,801.5847778320312,-0.0,39.73546600341797,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0463937819004058,297.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0488548874855041,298.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0360840521752834,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.0488548874855041,298.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.4954177737236023,0.050000000745058,0.2317465543746948,290.4141845703125,291.1499938964844,287.5921325683594,284.18316650390625,293.5845031738281,298.2376403808594,291.5449523925781,1.0,0.1795447617769241,1.0,1.0,0.9897412657737732,1.0,-0.4943353235721588,0.2164336740970611,0.2779016494750976,0.0670251920819282,0.0,0.0,0.0,39.09098052978516,60.0,801.5847778320312,-0.0,39.73546600341797,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0465624891221523,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0490325428545475,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0362152680754661,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0490325428545475,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.2325892597436905,290.91180419921875,290.6499938964844,287.7199401855469,284.2674865722656,293.62860107421875,298.2388916015625,292.0248413085937,1.0,0.1875060498714447,1.0,1.0,0.989573895931244,1.0,-0.4961330592632293,0.2172803878784179,0.2788526713848114,0.0675061792135238,0.0,0.0,0.0,43.60302734375,48.0,614.0479125976562,-0.0,43.73748397827149,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0465624891221523,297.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0490325428545475,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0362152680754661,297.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.0490325428545475,298.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8888854980469,0.4857482612133026,0.050000000745058,0.2325892597436905,290.91180419921875,290.6499938964844,287.7199401855469,284.2674865722656,293.62860107421875,298.2388916015625,292.0248413085937,1.0,0.1875060498714447,1.0,1.0,0.989573895931244,1.0,-0.4961330592632293,0.2172803878784179,0.2788526713848114,0.0675061792135238,0.0,0.0,0.0,43.60302734375,48.0,614.0479125976562,-0.0,43.73748397827149,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183532714844,0.4833866953849792,0.050000000745058,0.0466060303151607,297.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183532714844,0.4833866953849792,0.050000000745058,0.0490783937275409,298.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183532714844,0.4833866953849792,0.050000000745058,0.0362491346895694,297.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183532714844,0.4833866953849792,0.050000000745058,0.0490783937275409,298.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183532714844,0.4833866953849792,0.050000000745058,0.232806771993637,291.2380065917969,290.6499938964844,287.8210754394531,284.3316345214844,293.6747741699219,298.2415771484375,292.3338623046875,1.0,0.189095452427864,1.0,1.0,0.9894459247589112,1.0,-0.4965972900390625,0.2174597084522247,0.2791375815868377,0.0676376596093177,0.0,0.0,0.0,44.76806640625,48.0,512.38818359375,-0.0,44.77539443969727,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.309326171875,0.4834678471088409,0.050000000745058,0.0466045252978801,297.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.309326171875,0.4834678471088409,0.050000000745058,0.0490768104791641,298.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.309326171875,0.4834678471088409,0.050000000745058,0.0362479649484157,297.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.309326171875,0.4834678471088409,0.050000000745058,0.0490768104791641,298.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.309326171875,0.4834678471088409,0.050000000745058,0.2327992618083953,291.3279724121094,290.1499938964844,287.8528137207031,284.3513488769531,293.6894226074219,298.2427978515625,292.4188537597656,1.0,0.1889489591121673,1.0,1.0,0.9894064664840698,1.0,-0.4965813159942627,0.217446818947792,0.2791345119476318,0.0676498040556907,0.0,0.0,0.0,44.72806167602539,36.0,485.10791015625,-0.0,44.73971176147461,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.4870910644531,0.4846808314323425,0.050000000745058,0.046582106500864,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4870910644531,0.4846808314323425,0.050000000745058,0.0490531995892524,298.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4870910644531,0.4846808314323425,0.050000000745058,0.0362305268645286,297.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4870910644531,0.4846808314323425,0.050000000745058,0.0490531995892524,298.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4870910644531,0.4846808314323425,0.050000000745058,0.2326872646808624,291.5037536621094,290.1499938964844,287.9209899902344,284.39306640625,293.7210998535156,298.245849609375,292.5849609375,1.0,0.1877576261758804,1.0,1.0,0.9893227815628052,1.0,-0.4963425099849701,0.2173311710357666,0.2790113389492035,0.0676400810480117,0.0,0.0,0.0,44.12898635864258,36.0,432.7210693359375,-0.0,44.20577621459961,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459655761719,0.4871830642223358,0.050000000745058,0.0465363301336765,297.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459655761719,0.4871830642223358,0.050000000745058,0.0490049943327903,298.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459655761719,0.4871830642223358,0.050000000745058,0.0361949242651462,297.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459655761719,0.4871830642223358,0.050000000745058,0.0490049943327903,298.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6459655761719,0.4871830642223358,0.050000000745058,0.2324586063623428,291.6608581542969,289.6499938964844,287.9902038574219,284.4346008300781,293.75311279296875,298.2494506835937,292.733642578125,1.0,0.1854786723852157,1.0,1.0,0.9874647855758668,1.0,-0.4958547949790954,0.2171329110860824,0.2787218987941742,0.0676129162311554,0.0,0.0,0.0,42.905418395996094,25.0,387.0713806152344,-0.0,43.11680603027344,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0463955290615558,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0488567240536212,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0360854119062423,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0488567240536212,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.2317552715539932,291.9281616210937,289.1499938964844,288.1314697265625,284.5170593261719,293.8186340332031,298.2577209472656,292.9871520996094,1.0,0.1785176545381546,1.0,1.0,0.983748733997345,1.0,-0.494354635477066,0.2165115028619766,0.2778431177139282,0.0674789920449256,0.0,0.0,0.0,39.14153671264648,25.0,312.9228515625,-0.0,39.77997589111328,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0463955290615558,297.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0488567240536212,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0360854119062423,297.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.0488567240536212,298.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.4953107237815857,0.050000000745058,0.2317552715539932,291.9281616210937,289.1499938964844,288.1314697265625,284.5170593261719,293.8186340332031,298.2577209472656,292.9871520996094,1.0,0.1785176545381546,1.0,1.0,0.983748733997345,1.0,-0.494354635477066,0.2165115028619766,0.2778431177139282,0.0674789920449256,0.0,0.0,0.0,39.14153671264648,25.0,312.9228515625,-0.0,39.77997589111328,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.0461119599640369,297.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.0485581159591674,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2072448730469,0.808672308921814,0.1833399385213852,0.127329871058464,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.0485581159591674,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.2303387969732284,292.19488525390625,288.6499938964844,288.2760314941406,284.5985717773437,293.8993225097656,298.2459411621094,293.24578857421875,1.0,0.1753567457199096,1.0,1.0,0.9800326824188232,1.0,-0.6010637283325195,0.261771947145462,0.3392917513847351,0.0886893570423126,0.0,0.0,0.0,32.42222595214844,25.0,295.57342529296875,-0.0,45.48694610595703,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
