time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291600,298.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.0461119599640369,297.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.0485581159591674,298.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2072448730469,0.808672308921814,0.1833399385213852,0.127329871058464,297.8785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.0485581159591674,298.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.17626953125,0.5159876942634583,0.050000000745058,0.2303387969732284,292.19488525390625,288.6499938964844,288.2760314941406,284.5985717773437,293.8993225097656,298.2459411621094,293.24578857421875,1.0,0.1753567457199096,1.0,1.0,0.9800326824188232,1.0,-0.6010637283325195,0.261771947145462,0.3392917513847351,0.0886893570423126,0.0,0.0,0.0,32.42222595214844,25.0,295.57342529296875,-0.0,45.48694610595703,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.8311160802841187,0.1704955399036407,0.1513371616601944,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110412597656,0.5502500534057617,0.050000000745058,0.0482401140034198,298.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4394836425781,0.8658092617988586,0.1932071894407272,0.1336969882249832,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110412597656,0.5502500534057617,0.050000000745058,0.0482401140034198,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110412597656,0.5502500534057617,0.050000000745058,0.228830337524414,292.4317626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9438781738281,298.17364501953125,293.4695739746094,1.0,0.1751778572797775,1.0,1.0,0.9773846864700316,1.0,-0.7324396371841431,0.3173243701457977,0.4151152670383453,0.1179902702569961,0.0,0.0,0.0,25.54331588745117,25.0,265.1087951660156,-0.0,54.135780334472656,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.43804931640625,0.8311160802841187,0.1704955399036407,0.1513371616601944,297.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110412597656,0.5502500534057617,0.050000000745058,0.0482401140034198,298.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4394836425781,0.8658092617988586,0.1932071894407272,0.1336969882249832,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110412597656,0.5502500534057617,0.050000000745058,0.0482401140034198,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4110412597656,0.5502500534057617,0.050000000745058,0.228830337524414,292.4317626953125,288.1499938964844,288.4233093261719,284.6789245605469,293.9438781738281,298.17364501953125,293.4695739746094,1.0,0.1751778572797775,1.0,1.0,0.9773846864700316,1.0,-0.7324396371841431,0.3173243701457977,0.4151152670383453,0.1179902702569961,0.0,0.0,0.0,25.54331588745117,25.0,265.1087951660156,-0.0,54.135780334472656,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6115417480469,0.8901529312133789,0.1780494153499603,0.0991754829883575,297.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6116943359375,0.8901529312133789,0.1574358344078064,0.1044365540146827,298.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6115417480469,0.8901529312133789,0.206808790564537,0.0771364867687225,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5917053222656,0.6873858571052551,0.1461196094751358,0.0476569086313247,298.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.61151123046875,0.8901529312133789,0.1608640104532241,0.495402067899704,292.6154479980469,288.1499938964844,288.537353515625,284.739501953125,293.97515869140625,298.1204833984375,293.6387023925781,1.0,0.1818065792322158,1.0,1.0,0.975360631942749,1.0,-0.9837592840194702,0.4254953861236572,0.558263897895813,0.1795367300510406,0.0,0.0,0.0,13.483790397644045,25.0,248.9213409423828,-0.0,76.9752426147461,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.653564453125,0.8819343447685242,0.1808552891016006,0.0936330929398536,297.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.653564453125,0.8819343447685242,0.1591964066028595,0.0986001566052436,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.653564453125,0.8819343447685242,0.2109213769435882,0.0728257372975349,297.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6478881835937,0.8798074722290039,0.1479011327028274,0.0979036092758178,298.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.653564453125,0.8819343447685242,0.1626849472522735,0.4677166938781738,292.6575012207031,287.6499938964844,288.5727233886719,284.7580261230469,294.0030822753906,298.1441650390625,293.6787414550781,1.0,0.1831860244274139,1.0,1.0,0.9747366905212402,1.0,-0.9968740344047546,0.4313074648380279,0.5655665397644043,0.1827679276466369,0.0,0.0,0.0,13.296486854553224,45.0,239.146224975586,-0.0,78.76846313476562,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.737060546875,0.8873934149742126,0.1870561242103576,0.0972829759120941,297.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.737060546875,0.8873934149742126,0.1632912158966064,0.1024436578154563,298.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.737060546875,0.8873934149742126,0.2193333804607391,0.075664535164833,297.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.73834228515625,0.8878729343414307,0.1499845385551452,0.1026053801178932,297.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.737060546875,0.8873934149742126,0.1668506115674972,0.4859485924243927,292.74102783203125,287.6499938964844,288.6480407714844,284.7970275878906,294.0408020019531,298.1606750488281,293.7598876953125,1.0,0.189500629901886,1.0,1.0,0.9734126925468444,1.0,-1.0308678150177002,0.4463481307029724,0.584519624710083,0.1913541704416275,0.0,0.0,0.0,13.9357328414917,45.0,219.5484619140625,-0.0,87.10433197021484,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.8933634757995605,0.1929127722978592,0.101417951285839,297.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.8933634757995605,0.1673398166894912,0.1067979857325553,298.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.8933634757995605,0.2269951403141021,0.0788806304335594,297.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.8933634757995605,0.1530793756246566,0.1067979857325553,297.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.80889892578125,0.8933634757995605,0.1709464341402053,0.5066036581993103,292.8117980957031,287.1499938964844,288.7236633300781,284.835693359375,294.0387268066406,298.1629638671875,293.82574462890625,1.0,0.19798144698143,1.0,1.0,0.8811026215553284,1.0,-1.080651044845581,0.472689151763916,0.6079618334770203,0.2080067545175552,0.0,0.0,0.0,14.819884300231934,65.0,186.7226104736328,-0.0,98.8610610961914,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.2039775252342224,0.111114926636219,297.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.1753599643707275,0.1170093640685081,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.2410580366849899,0.0864227190613746,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.87451171875,0.9816030263900756,0.158665269613266,0.1459589004516601,297.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.1789904534816742,0.555042028427124,292.8744506835937,286.6499938964844,288.8755187988281,284.91180419921875,293.86053466796875,298.1584167480469,293.8722229003906,1.0,0.2212765663862228,1.0,1.0,0.6964824199676514,1.0,-1.2183223962783811,0.566666841506958,0.6516556143760681,0.2751671075820923,0.0,0.0,0.0,17.323209762573242,85.0,54.14509201049805,-0.0,138.58395385742188,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.2039775252342224,0.111114926636219,297.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.1753599643707275,0.1170093640685081,298.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.2410580366849899,0.0864227190613746,297.8117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.87451171875,0.9816030263900756,0.158665269613266,0.1459589004516601,297.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.87457275390625,0.9065735340118408,0.1789904534816742,0.555042028427124,292.8744506835937,286.6499938964844,288.8755187988281,284.91180419921875,293.86053466796875,298.1584167480469,293.8722229003906,1.0,0.2212765663862228,1.0,1.0,0.6964824199676514,1.0,-1.2183223962783811,0.566666841506958,0.6516556143760681,0.2751671075820923,0.0,0.0,0.0,17.323209762573242,85.0,54.14509201049805,-0.0,138.58395385742188,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.2135572135448455,0.1293651014566421,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.1826065927743911,0.1362276822328567,298.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.2534888088703155,0.1006172969937324,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6470642089844,0.9718396067619324,0.1629855334758758,0.1535283625125885,297.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.1861357986927032,0.646205484867096,292.6413879394531,286.1499938964844,289.0277404785156,284.9862976074219,292.995849609375,298.118896484375,293.593017578125,1.0,0.2523825764656067,1.0,1.0,0.5118622183799744,1.0,-1.399049162864685,0.7970513105392456,0.6019979119300842,0.4692916870117187,0.0,0.0,0.0,21.369335174560547,105.0,-382.9592895507813,-0.0,206.4120483398437,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.2135572135448455,0.1293651014566421,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.1826065927743911,0.1362276822328567,298.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.2534888088703155,0.1006172969937324,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.6470642089844,0.9718396067619324,0.1629855334758758,0.1535283625125885,297.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.65045166015625,0.9307175278663636,0.1861357986927032,0.646205484867096,292.6413879394531,286.1499938964844,289.0277404785156,284.9862976074219,292.995849609375,298.118896484375,293.593017578125,1.0,0.2523825764656067,1.0,1.0,0.5118622183799744,1.0,-1.399049162864685,0.7970513105392456,0.6019979119300842,0.4692916870117187,0.0,0.0,0.0,21.369335174560547,105.0,-382.9592895507813,-0.0,206.4120483398437,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,298.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781494140625,0.9469285011291504,0.2184175103902816,0.143439695239067,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97021484375,0.9924618005752563,0.1860342770814895,0.1749633103609085,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781494140625,0.9469285011291504,0.260861873626709,0.1115642040967941,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.97564697265625,0.959068477153778,0.1657347083091735,0.1564458459615707,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9781494140625,0.9469314813613892,0.1897977143526077,0.71651691198349,291.957763671875,286.1499938964844,289.1427001953125,285.04150390625,291.6125183105469,298.0741271972656,292.85723876953125,1.0,0.2806455194950104,1.0,1.0,0.3570409417152405,1.0,-1.5636873245239258,1.1437201499938965,0.4199672043323517,0.7815970778465271,0.0,0.0,0.0,25.34278106689453,105.0,-1081.2100830078125,-0.0,284.8510131835937,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,298.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6488952636719,0.949882447719574,0.2193625718355178,0.1462900638580322,297.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6396789550781,0.9914698600769044,0.1862981617450714,0.1762702912092209,298.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6488952636719,0.949882447719574,0.2627291083335876,0.1137811616063118,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6473388671875,0.9567723274230956,0.1662885993719101,0.157152384519577,297.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6469116210937,0.9625595808029176,0.1904319375753402,0.758428156375885,291.6253967285156,286.14288330078125,289.1797180175781,285.05908203125,291.1448059082031,298.05029296875,292.516845703125,1.0,0.2906025052070617,1.0,1.0,0.3071173429489136,1.0,-1.6224592924118042,1.274754524230957,0.3477047979831695,0.9000611305236816,0.0,0.0,0.0,26.71660804748535,125.0,-1313.779052734375,-0.0,316.7709045410156,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.9745349287986756,0.2176707983016967,0.197627991437912,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.917821764945984,0.1856325417757034,0.1765936613082885,298.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.990910530090332,0.2658035159111023,0.1628525406122207,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.8828297853469849,0.1662262082099914,0.1581876128911972,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.9246633648872375,0.188863456249237,0.8538992404937744,290.1668701171875,286.1065979003906,289.3308410644531,285.13006591796875,289.5583190917969,297.9502868652344,291.0693359375,1.0,0.3341538608074188,1.0,1.0,0.1023724451661109,1.0,-1.8535345792770384,1.8164188861846924,0.037115640938282,1.3916494846343994,0.0,0.0,0.0,36.9781608581543,145.0,-1803.5450439453125,-0.0,481.3711242675781,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.9745349287986756,0.2176707983016967,0.197627991437912,297.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1871032714844,0.917821764945984,0.1856325417757034,0.1765936613082885,298.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.990910530090332,0.2658035159111023,0.1628525406122207,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1943359375,0.8828297853469849,0.1662262082099914,0.1581876128911972,297.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.9246633648872375,0.188863456249237,0.8538992404937744,290.1668701171875,286.1065979003906,289.3308410644531,285.13006591796875,289.5583190917969,297.9502868652344,291.0693359375,1.0,0.3341538608074188,1.0,1.0,0.1023724451661109,1.0,-1.8535345792770384,1.8164188861846924,0.037115640938282,1.3916494846343994,0.0,0.0,0.0,36.9781608581543,145.0,-1803.5450439453125,-0.0,481.3711242675781,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.7939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964294433594,0.8456413149833679,0.2128298133611679,0.1945280879735946,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5024719238281,0.8063113689422607,0.1841931194067001,0.1762442290782928,298.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.489990234375,0.9046632051467896,0.2613841891288757,0.1849927604198455,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.50762939453125,0.7765361666679382,0.1647122651338577,0.1578954756259918,297.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018005371094,0.8103471398353577,0.1865543574094772,0.8486348390579224,289.48846435546875,286.0885925292969,289.4059143066406,285.16485595703125,289.4015197753906,297.85858154296875,290.43621826171875,1.0,0.3533491492271423,1.0,1.0,0.0,1.0,-1.8752120733261108,1.875205636024475,6.3937809500203e-06,1.4474595785140991,0.0,0.0,0.0,53.99186706542969,145.0,-1658.798828125,-0.0,548.5353393554688,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2221984863281,0.7742108106613159,0.2089036107063293,0.1913026422262191,297.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2245788574219,0.740302324295044,0.1826915442943573,0.1755819618701934,297.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21923828125,0.8290064930915833,0.2580673098564148,0.1828050911426544,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2267761230469,0.7149403095245361,0.1628480106592178,0.1570262461900711,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2243957519531,0.7426474094390869,0.1840700507164001,0.841342031955719,289.2185363769531,286.0706787109375,289.48052978515625,285.1991882324219,289.47607421875,297.77667236328125,290.1929626464844,1.0,0.3695761859416961,1.0,1.0,0.0,1.0,-1.858115792274475,1.858113050460816,2.7908718038816005e-06,1.43399977684021,0.0,0.0,0.0,73.55328369140625,133.0,-1187.0726318359375,-0.0,598.6431884765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0308532714844,0.7346353530883789,0.2056908011436462,0.1883872002363205,297.58349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0321044921875,0.7052807807922363,0.1813676506280899,0.1747663766145706,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.029052734375,0.7876771092414856,0.2560558617115021,0.1812642961740493,297.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.033447265625,0.6768171787261963,0.1608027964830398,0.1556311398744583,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320739746094,0.7060908079147339,0.1814387589693069,0.8317245841026306,289.0286560058594,286.0482482910156,289.57403564453125,285.2418518066406,289.5695495605469,297.7028503417969,290.0137634277344,1.0,0.3816881477832794,1.0,1.0,0.0,1.0,-1.8385576009750368,1.838554859161377,2.7334010610502446e-06,1.4185270071029663,0.0,0.0,0.0,90.28298950195312,133.0,-746.174072265625,-0.0,637.1153564453125,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9608459472656,0.7223703861236572,0.2045439630746841,0.1872946619987487,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.6927770972251892,0.1809007823467254,0.1744517236948013,297.8125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9595947265625,0.7742313742637634,0.2556716799736023,0.1809307485818863,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.962646484375,0.6642416715621948,0.1598457992076873,0.154882475733757,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617004394531,0.6925644278526306,0.1802139282226562,0.8268107771873474,288.9593200683594,286.03521728515625,289.6282043457031,285.26641845703125,289.6237487792969,297.6705627441406,289.9490966796875,1.0,0.3864274322986603,1.0,1.0,0.0,1.0,-1.8296643495559688,1.8296617269515991,2.707508429011796e-06,1.4114596843719482,0.0,0.0,0.0,96.9783172607422,121.0,-556.2061767578125,-0.0,651.47998046875,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.7056736946105957,0.2034237086772918,0.1860300451517105,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.6769285202026367,0.1806324869394302,0.174254760146141,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.877197265625,0.7585049271583557,0.256543904542923,0.1813592165708542,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87774658203125,0.6479059457778931,0.1581801325082779,0.1533840000629425,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.6741510629653931,0.1780251860618591,0.8170337677001953,288.8771667480469,286.0003967285156,289.7732849121094,285.331787109375,289.76885986328125,297.6100769042969,289.8757019042969,1.0,0.3929299712181091,1.0,1.0,0.0,1.0,-1.814876198768616,1.8148735761642456,2.664674411789747e-06,1.3996315002441406,0.0,0.0,0.0,106.78274536132812,109.0,-211.33126831054688,-0.0,670.921142578125,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8774108886719,0.7056736946105957,0.2034237086772918,0.1860300451517105,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.6769285202026367,0.1806324869394302,0.174254760146141,297.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.877197265625,0.7585049271583557,0.256543904542923,0.1813592165708542,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.87774658203125,0.6479059457778931,0.1581801325082779,0.1533840000629425,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8775634765625,0.6741510629653931,0.1780251860618591,0.8170337677001953,288.8771667480469,286.0003967285156,289.7732849121094,285.331787109375,289.76885986328125,297.6100769042969,289.8757019042969,1.0,0.3929299712181091,1.0,1.0,0.0,1.0,-1.814876198768616,1.8148735761642456,2.664674411789747e-06,1.3996315002441406,0.0,0.0,0.0,106.78274536132812,109.0,-211.33126831054688,-0.0,670.921142578125,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.89410400390625,0.70456862449646,0.2043108493089676,0.1864737123250961,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.6761731505393982,0.1815367937088012,0.1748967915773391,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.7590299248695374,0.2592256367206573,0.1829880326986313,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.6455435752868652,0.1577223092317581,0.1527236104011535,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.6711581349372864,0.177259549498558,0.8123064637184143,288.8945617675781,285.96636962890625,289.9151306152344,285.395263671875,289.91082763671875,297.57537841796875,289.8980407714844,1.0,0.393211305141449,1.0,1.0,0.0,1.0,-1.811659812927246,1.811657190322876,2.655229764059186e-06,1.3969221115112305,0.0,0.0,0.0,107.8672332763672,97.0,-24.15015983581543,-0.0,671.8715209960938,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.89410400390625,0.70456862449646,0.2043108493089676,0.1864737123250961,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938903808594,0.6761731505393982,0.1815367937088012,0.1748967915773391,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.89453125,0.7590299248695374,0.2592256367206573,0.1829880326986313,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8935852050781,0.6455435752868652,0.1577223092317581,0.1527236104011535,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8938293457031,0.6711581349372864,0.177259549498558,0.8123064637184143,288.8945617675781,285.96636962890625,289.9151306152344,285.395263671875,289.91082763671875,297.57537841796875,289.8980407714844,1.0,0.393211305141449,1.0,1.0,0.0,1.0,-1.811659812927246,1.811657190322876,2.655229764059186e-06,1.3969221115112305,0.0,0.0,0.0,107.8672332763672,97.0,-24.15015983581543,-0.0,671.8715209960938,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.950439453125,0.711020827293396,0.2059867978096008,0.1876427829265594,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9500427246094,0.6823772192001343,0.1829264611005783,0.1759211868047714,297.6658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.7666341662406921,0.2622695565223694,0.1848665922880172,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.949462890625,0.6497918963432312,0.1580542922019958,0.1527319103479385,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499206542969,0.6756660342216492,0.1774451285600662,0.8115716576576233,288.9512023925781,285.93902587890625,290.0290222167969,285.4460754394531,290.0248107910156,297.558349609375,289.9570007324219,1.0,0.3906355500221252,1.0,1.0,0.0,1.0,-1.8156729936599727,1.815670371055603,2.6665416044124868e-06,1.3999463319778442,0.0,0.0,0.0,104.6098175048828,97.0,62.64801025390625,-0.0,664.8025512695312,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9659118652344,0.7130190134048462,0.2064298838376999,0.1879643350839615,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654846191406,0.6843664050102234,0.1832873076200485,0.1761910617351532,297.661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9666748046875,0.768968939781189,0.2629990875720978,0.1853185594081878,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9648742675781,0.651310384273529,0.1581945270299911,0.1527899503707885,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9653625488281,0.6773030161857605,0.1775629818439483,0.8117269277572632,288.9667358398437,285.9332275390625,290.0531921386719,285.45684814453125,290.04901123046875,297.5556335449219,289.9728698730469,1.0,0.389847457408905,1.0,1.0,0.0,1.0,-1.8171812295913696,1.8171786069869995,2.6708305540523725e-06,1.4011056423187256,0.0,0.0,0.0,103.55560302734376,85.0,76.00249481201172,-0.0,662.66259765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0138244628906,0.7194757461547852,0.2077963799238205,0.1889705806970596,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133056640625,0.6910462975502014,0.1843975633382797,0.1770283132791519,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0146484375,0.7767267823219299,0.2651611268520355,0.1866604536771774,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0126342773437,0.6566252708435059,0.1586957573890686,0.1530429124832153,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01318359375,0.6830195188522339,0.1780139207839965,0.812654972076416,289.01470947265625,285.91705322265625,290.1206359863281,285.4869689941406,290.11651611328125,297.5492858886719,290.0216369628906,1.0,0.3873039484024048,1.0,1.0,0.0,1.0,-1.8224223852157595,1.8224196434021,2.685793788259616e-06,1.4051547050476074,0.0,0.0,0.0,100.0921630859375,85.0,106.3541259765625,-0.0,655.8153076171875,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666809082031,0.7271147966384888,0.2093122005462646,0.190104141831398,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0661315917969,0.6992508172988892,0.1856298893690109,0.1779675781726837,297.6415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0675964355469,0.7861988544464111,0.2674578726291656,0.1880894899368286,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653686523437,0.6634825468063354,0.1593363136053085,0.1534154415130615,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0659484863281,0.6903178691864014,0.1786193549633026,0.8142300248146057,289.067626953125,285.9011535644531,290.1868896484375,285.5166320800781,290.182861328125,297.5445861816406,290.0750732421875,1.0,0.3843640387058258,1.0,1.0,0.0,1.0,-1.828964352607727,1.828961610794068,2.704569169509341e-06,1.4102298021316528,0.0,0.0,0.0,96.02196502685548,73.0,127.89427185058594,-0.0,647.9927978515625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1810302734375,0.7464917302131653,0.2126741260290146,0.1926535815000534,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.7193218469619751,0.1883756518363952,0.1800868362188339,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1820068359375,0.8100006580352783,0.2723464667797088,0.1911402642726898,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1795959472656,0.6819226741790771,0.1609405279159546,0.1544443964958191,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18023681640625,0.7093788385391235,0.1801837682723999,0.818884015083313,289.1820373535156,285.8702697753906,290.3155822753906,285.5746459960937,290.311767578125,297.5366516113281,290.1899719238281,1.0,0.377663105726242,1.0,1.0,0.0,1.0,-1.845055341720581,1.8450525999069207,2.751130750766606e-06,1.4227505922317505,0.0,0.0,0.0,86.62421417236328,61.0,153.1541290283203,-0.0,630.4070434570312,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1810302734375,0.7464917302131653,0.2126741260290146,0.1926535815000534,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1804504394531,0.7193218469619751,0.1883756518363952,0.1800868362188339,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1820068359375,0.8100006580352783,0.2723464667797088,0.1911402642726898,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1795959472656,0.6819226741790771,0.1609405279159546,0.1544443964958191,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18023681640625,0.7093788385391235,0.1801837682723999,0.818884015083313,289.1820373535156,285.8702697753906,290.3155822753906,285.5746459960937,290.311767578125,297.5366516113281,290.1899719238281,1.0,0.377663105726242,1.0,1.0,0.0,1.0,-1.845055341720581,1.8450525999069207,2.751130750766606e-06,1.4227505922317505,0.0,0.0,0.0,86.62421417236328,61.0,153.1541290283203,-0.0,630.4070434570312,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.7735986709594727,0.2163529098033905,0.195475161075592,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.7436624765396118,0.1913981437683105,0.1824485659599304,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013610839844,0.8387471437454224,0.2775092720985412,0.1943717747926712,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29888916015625,0.707216739654541,0.162865549325943,0.1557611674070358,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.7326864004135132,0.1820988059043884,0.8250550627708435,289.3013610839844,285.8406982421875,290.4386901855469,285.63092041015625,290.4350891113281,297.5296630859375,290.3093566894531,1.0,0.3702512085437774,1.0,1.0,0.0,1.0,-1.8641493320465088,1.86414647102356,2.807027613016544e-06,1.4376357793807983,0.0,0.0,0.0,76.1317367553711,49.0,163.30752563476562,-0.0,611.1744384765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30035400390625,0.7735986709594727,0.2163529098033905,0.195475161075592,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2997741699219,0.7436624765396118,0.1913981437683105,0.1824485659599304,297.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013610839844,0.8387471437454224,0.2775092720985412,0.1943717747926712,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.29888916015625,0.707216739654541,0.162865549325943,0.1557611674070358,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.29949951171875,0.7326864004135132,0.1820988059043884,0.8250550627708435,289.3013610839844,285.8406982421875,290.4386901855469,285.63092041015625,290.4350891113281,297.5296630859375,290.3093566894531,1.0,0.3702512085437774,1.0,1.0,0.0,1.0,-1.8641493320465088,1.86414647102356,2.807027613016544e-06,1.4376357793807983,0.0,0.0,0.0,76.1317367553711,49.0,163.30752563476562,-0.0,611.1744384765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.41949462890625,0.8112980127334595,0.2202470451593399,0.1984836906194687,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4189147949219,0.7782114148139954,0.1946097314357757,0.1849801540374755,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205017089844,0.878539502620697,0.2828428447246551,0.1977178305387497,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.7381021976470947,0.1650213152170181,0.1572853624820709,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186706542969,0.7644725441932678,0.1842408031225204,0.8322427272796631,289.42047119140625,285.8126525878906,290.5556640625,285.6855773925781,290.5522766113281,297.5244445800781,290.42822265625,1.0,0.3624288737773895,1.0,1.0,0.0,1.0,-1.885279893875122,1.8852770328521729,2.8696722438326105e-06,1.4541223049163818,0.0,0.0,0.0,64.99638366699219,37.0,164.80462646484375,-0.0,590.8941650390625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.41949462890625,0.8112980127334595,0.2202470451593399,0.1984836906194687,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4189147949219,0.7782114148139954,0.1946097314357757,0.1849801540374755,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4205017089844,0.878539502620697,0.2828428447246551,0.1977178305387497,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.7381021976470947,0.1650213152170181,0.1572853624820709,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4186706542969,0.7644725441932678,0.1842408031225204,0.8322427272796631,289.42047119140625,285.8126525878906,290.5556640625,285.6855773925781,290.5522766113281,297.5244445800781,290.42822265625,1.0,0.3624288737773895,1.0,1.0,0.0,1.0,-1.885279893875122,1.8852770328521729,2.8696722438326105e-06,1.4541223049163818,0.0,0.0,0.0,64.99638366699219,37.0,164.80462646484375,-0.0,590.8941650390625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5353698730469,0.861461341381073,0.2242891490459442,0.2016218900680542,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347900390625,0.8281744122505188,0.197948545217514,0.1876279711723327,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362854003906,0.9415720701217652,0.2882753610610962,0.2011310458183288,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.533935546875,0.7840209603309631,0.1673705279827118,0.1589845269918441,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.8132827877998352,0.1865237951278686,0.8400668501853943,289.5362548828125,285.78619384765625,290.6658630371094,285.7387084960937,290.6627197265625,297.5198059082031,290.54364013671875,1.0,0.3543798327445984,1.0,1.0,0.0,1.0,-1.9077614545822144,1.9077585935592647,2.9372110930125928e-06,1.4716688394546509,0.0,0.0,0.0,53.47496795654297,25.0,161.21685791015625,-0.0,569.8115234375,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
