time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293640,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5353698730469,0.861461341381073,0.2242891490459442,0.2016218900680542,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5347900390625,0.8281744122505188,0.197948545217514,0.1876279711723327,297.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362854003906,0.9415720701217652,0.2882753610610962,0.2011310458183288,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.533935546875,0.7840209603309631,0.1673705279827118,0.1589845269918441,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.8132827877998352,0.1865237951278686,0.8400668501853943,289.5362548828125,285.78619384765625,290.6658630371094,285.7387084960937,290.6627197265625,297.5198059082031,290.54364013671875,1.0,0.3543798327445984,1.0,1.0,0.0,1.0,-1.9077614545822144,1.9077585935592647,2.9372110930125928e-06,1.4716688394546509,0.0,0.0,0.0,53.47496795654297,25.0,161.21685791015625,-0.0,569.8115234375,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914001464844,0.8991603255271912,0.2263508141040802,0.2032267600297927,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908508300781,0.8620112538337708,0.1996515989303589,0.1889828592538833,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59228515625,0.9829686284065248,0.2910127341747284,0.2028520107269287,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5899963378906,0.8174757361412048,0.1685984581708908,0.1598858535289764,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5905456542969,0.8453399538993835,0.1876996159553527,0.8441345691680908,289.5922546386719,285.77362060546875,290.7182312011719,285.76470947265625,290.7152404785156,297.5180053710937,290.59942626953125,1.0,0.3503086864948272,1.0,1.0,0.0,1.0,-1.919348955154419,1.91934597492218,2.972376250909292e-06,1.4807136058807373,0.0,0.0,0.0,47.6167106628418,25.0,158.1654815673828,-0.0,558.9906616210938,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.646484375,0.9392181038856506,0.2284102290868759,0.2049101591110229,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6459655761719,0.8963813781738281,0.2013481259346008,0.1904162168502807,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.647216796875,0.9990000128746032,0.2940531969070434,0.1940468400716781,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6451416015625,0.8472060561180115,0.1698301434516906,0.1608762592077255,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456604003906,0.8774400949478149,0.1888685524463653,0.8485723733901978,289.6473083496094,285.7615051269531,290.7687072753906,285.7903747558594,290.76580810546875,297.516845703125,290.65411376953125,1.0,0.3457666933536529,1.0,1.0,0.0,1.0,-1.918491244316101,1.9184882640838623,2.970203240693081e-06,1.4803510904312134,0.0,0.0,0.0,43.14543151855469,25.0,154.6962432861328,-0.0,543.9282836914062,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7490234375,0.9891481399536132,0.2325446009635925,0.20843605697155,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.949728786945343,0.2047478258609771,0.1934408694505691,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7490539550781,0.9911332130432128,0.3037982285022735,0.1633428186178207,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477722167969,0.8913501501083374,0.1723236739635467,0.1630398482084274,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.9257493019104004,0.1912608593702316,0.8583216667175293,289.7496643066406,285.7387390136719,290.8636169433594,285.8406982421875,290.8609619140625,297.53277587890625,290.7559814453125,1.0,0.3393713533878326,1.0,1.0,0.0,1.0,-1.9043668508529663,1.904363989830017,2.9271739094838267e-06,1.4691741466522217,0.0,0.0,0.0,38.30086898803711,43.0,144.57618713378906,-0.0,518.1776123046875,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7490234375,0.9891481399536132,0.2325446009635925,0.20843605697155,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.949728786945343,0.2047478258609771,0.1934408694505691,297.64813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7490539550781,0.9911332130432128,0.3037982285022735,0.1633428186178207,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7477722167969,0.8913501501083374,0.1723236739635467,0.1630398482084274,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7482604980469,0.9257493019104004,0.1912608593702316,0.8583216667175293,289.7496643066406,285.7387390136719,290.8636169433594,285.8406982421875,290.8609619140625,297.53277587890625,290.7559814453125,1.0,0.3393713533878326,1.0,1.0,0.0,1.0,-1.9043668508529663,1.904363989830017,2.9271739094838267e-06,1.4691741466522217,0.0,0.0,0.0,38.30086898803711,43.0,144.57618713378906,-0.0,518.1776123046875,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843505859375,0.9956486225128174,0.2370525598526001,0.2096060365438461,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.9621238708496094,0.2082104831933975,0.1966712772846222,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.9889901280403136,0.3144347071647644,0.1588542610406875,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424377441406,0.9019163250923156,0.1749006658792495,0.1654319316148758,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428649902344,0.9375603795051576,0.193812221288681,0.8694725632667542,289.8441162109375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476013183594,297.5555419921875,290.85009765625,1.0,0.3419432640075683,1.0,1.0,0.0,1.0,-1.9187204837799072,1.918717622756958,2.970215064124204e-06,1.4800496101379397,0.0,0.0,0.0,38.09806442260742,63.0,134.1352996826172,-0.0,527.931884765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.843505859375,0.9956486225128174,0.2370525598526001,0.2096060365438461,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.9621238708496094,0.2082104831933975,0.1966712772846222,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.84344482421875,0.9889901280403136,0.3144347071647644,0.1588542610406875,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8424377441406,0.9019163250923156,0.1749006658792495,0.1654319316148758,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8428649902344,0.9375603795051576,0.193812221288681,0.8694725632667542,289.8441162109375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476013183594,297.5555419921875,290.85009765625,1.0,0.3419432640075683,1.0,1.0,0.0,1.0,-1.9187204837799072,1.918717622756958,2.970215064124204e-06,1.4800496101379397,0.0,0.0,0.0,38.09806442260742,63.0,134.1352996826172,-0.0,527.931884765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93243408203125,0.9847949147224426,0.2412735521793365,0.2163144052028656,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320068359375,0.9428335428237916,0.211710974574089,0.2000516206026077,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.9956483840942384,0.3221032321453094,0.1753388941287994,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313659667969,0.8843072056770325,0.1775308698415756,0.1679891496896743,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317321777344,0.9163216948509216,0.196398839354515,0.881473958492279,289.9329833984375,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.56134033203125,290.93865966796875,1.0,0.3526448309421539,1.0,1.0,0.0,1.0,-1.968958020210266,1.9689549207687376,3.125067223663791e-06,1.5190623998641968,0.0,0.0,0.0,41.46162414550781,83.0,125.9470443725586,-0.0,574.7774658203125,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294120,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93243408203125,0.9847949147224426,0.2412735521793365,0.2163144052028656,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320068359375,0.9428335428237916,0.211710974574089,0.2000516206026077,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9325256347656,0.9956483840942384,0.3221032321453094,0.1753388941287994,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313659667969,0.8843072056770325,0.1775308698415756,0.1679891496896743,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9317321777344,0.9163216948509216,0.196398839354515,0.881473958492279,289.9329833984375,285.6983642578125,291.0317687988281,285.9380798339844,291.0294494628906,297.56134033203125,290.93865966796875,1.0,0.3526448309421539,1.0,1.0,0.0,1.0,-1.968958020210266,1.9689549207687376,3.125067223663791e-06,1.5190623998641968,0.0,0.0,0.0,41.46162414550781,83.0,125.9470443725586,-0.0,574.7774658203125,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294180,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019287109375,0.9391946196556092,0.2453988641500473,0.2202184349298477,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8947492241859436,0.215196743607521,0.2035723328590393,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9990000128746032,0.3257229626178741,0.2090868204832077,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8437545895576477,0.1801689565181732,0.1707059890031814,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8714420199394226,0.1988454163074493,0.8937004208564758,290.01983642578125,285.6788330078125,291.1132202148437,285.9859619140625,291.1109924316406,297.5455017089844,291.0253295898437,1.0,0.3693974316120147,1.0,1.0,0.0,1.0,-2.037242889404297,2.037239551544189,3.342927357152803e-06,1.5723100900650024,0.0,0.0,0.0,49.02582931518555,101.0,121.64987182617188,-0.0,652.5382690429688,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294240,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019287109375,0.9391946196556092,0.2453988641500473,0.2202184349298477,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.8947492241859436,0.215196743607521,0.2035723328590393,297.6650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9990000128746032,0.3257229626178741,0.2090868204832077,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182189941406,0.8437545895576477,0.1801689565181732,0.1707059890031814,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8714420199394226,0.1988454163074493,0.8937004208564758,290.01983642578125,285.6788330078125,291.1132202148437,285.9859619140625,291.1109924316406,297.5455017089844,291.0253295898437,1.0,0.3693974316120147,1.0,1.0,0.0,1.0,-2.037242889404297,2.037239551544189,3.342927357152803e-06,1.5723100900650024,0.0,0.0,0.0,49.02582931518555,101.0,121.64987182617188,-0.0,652.5382690429688,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294300,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06231689453125,0.9100514650344848,0.2474814802408218,0.222239002585411,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0618896484375,0.8700549602508545,0.2169224768877029,0.205374389886856,297.6373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.999001145362854,0.3262666165828705,0.2281133085489273,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.8222079873085022,0.1814825683832168,0.1721164435148239,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8476332426071167,0.1999886333942413,0.8997409343719482,290.0628967285156,285.6690673828125,291.1538391113281,286.009765625,291.1516418457031,297.53143310546875,291.0682373046875,1.0,0.3790843486785888,1.0,1.0,0.0,1.0,-2.073234796524048,2.0732312202453613,3.4610975490068085e-06,1.6004455089569092,0.0,0.0,0.0,54.2630615234375,101.0,120.31438446044922,-0.0,700.2276611328125,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294360,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056213378906,0.8716973066329956,0.2495215833187103,0.2243817150592804,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8354507684707642,0.2185931056737899,0.2072894126176834,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062927246094,0.961555242538452,0.3270074129104614,0.22885362803936,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.7885097861289978,0.1827491819858551,0.1736474335193634,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049499511719,0.814369797706604,0.2010410726070404,0.9061371088027954,290.1061706542969,285.65936279296875,291.1943359375,286.033447265625,291.1921691894531,297.51739501953125,291.1112365722656,1.0,0.3885269463062286,1.0,1.0,0.0,1.0,-2.088942050933838,2.088938474655152,3.5138045859639533e-06,1.6130000352859497,0.0,0.0,0.0,62.63493728637695,104.0,119.2583465576172,-0.0,742.9822998046875,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294420,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.8460288643836975,0.2520588934421539,0.226939707994461,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.811784565448761,0.2206572145223617,0.2095442414283752,297.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158447265625,0.927434504032135,0.3289984166622162,0.2301585078239441,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.764277458190918,0.1843204945325851,0.1754342764616012,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.7887532711029053,0.2023166418075561,0.9133375883102416,290.1583251953125,285.64727783203125,291.2446594238281,286.0627746582031,291.2425231933594,297.507080078125,291.1632995605469,1.0,0.3976395726203918,1.0,1.0,0.0,1.0,-2.107089042663574,2.107085466384888,3.574664106054115e-06,1.62714684009552,0.0,0.0,0.0,70.77296447753906,104.0,117.5077667236328,-0.0,787.8146362304688,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294480,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1891784667969,0.8360074758529663,0.2536026239395141,0.2284621596336364,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.8014446496963501,0.2219064980745315,0.2108744382858276,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.91330885887146,0.3305255770683288,0.2312285006046295,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18817138671875,0.7546864151954651,0.185275599360466,0.1764856427907943,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.7780783772468567,0.2030868083238601,0.9175055027008056,290.189697265625,285.6399841308594,291.27508544921875,286.0804748535156,291.27294921875,297.5030822753906,291.19464111328125,1.0,0.4025270640850067,1.0,1.0,0.0,1.0,-2.11806869506836,2.118065118789673,3.611746024034801e-06,1.6356967687606812,0.0,0.0,0.0,74.90998840332031,92.0,116.6726303100586,-0.0,812.4635009765625,1.0,283.4120178222656,285.0880432128906,290.3539428710937,291.4996337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.41094990606504e-21,-2.20547495303252e-21,-2.20547495303252e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2919616699219,0.8300552368164062,0.2538251876831054,0.2302346676588058,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33135986328125,0.7951136231422424,0.2224989235401153,0.2124703973531723,297.5638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281188964844,0.9051311016082764,0.3309231996536255,0.2326506376266479,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3934631347656,0.7489554286003113,0.1856450587511062,0.1777216792106628,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36090087890625,0.7713527679443359,0.2030920088291168,0.9221208095550536,288.2381286621094,285.62969970703125,291.3179626464844,286.1053161621094,291.3158569335937,297.4848022460937,288.7876281738281,1.0,0.4064556360244751,1.0,1.0,0.0,1.0,-2.1308696269989014,2.130865812301636,3.655582304418203e-06,1.645876407623291,0.9768693447113036,0.9768693447113036,0.0,78.12499237060547,92.0,9269.43359375,-0.0,835.6632080078125,1.0,283.408935546875,290.0793151855469,291.0208435058594,291.9887084960937,293.1499938964844,293.1499938964844,283.1499938964844,1502.3072509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1864283680915832,1.0,0.0,0.0,0.8005691766738892,0.8005748987197876,6.237207372805642e-08,4.226774215698242,4.226763725280762,1.0113410098711029e-05,0.0,0.0,-0.0,4452.6064453125,0.0,16.57581329345703,1889.482666015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294600,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477600097656,0.8119562864303589,0.2458670884370803,0.2267585694789886,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0607604980469,0.7780278325080872,0.217852771282196,0.2106592506170272,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0257568359375,0.8848564624786377,0.3232781589031219,0.2301082760095596,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08282470703125,0.734089195728302,0.1815905421972274,0.1761160790920257,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0714111328125,0.7546769976615906,0.1981938928365707,0.9119228720664978,286.0291442871094,285.6206970214844,291.3554077148437,286.12701416015625,291.3533020019531,297.3959655761719,286.8766784667969,1.0,0.4071837067604065,1.0,1.0,0.0,1.0,-2.10736346244812,2.1073598861694336,3.577333018256468e-06,1.6284505128860474,0.9556401371955872,0.9556401371955872,0.0,83.07148742675781,80.0,11015.1474609375,-0.0,832.1636352539062,1.0,283.3238830566406,286.94189453125,291.3760681152344,292.49041748046875,293.1499938964844,293.1499938964844,283.1499938964844,2188.956298828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276533722877502,1.0,0.0,0.0,0.956641674041748,0.956643521785736,6.211163849911827e-08,4.264455795288086,4.264445781707764,9.798457540455274e-06,0.0,0.0,-0.0,4175.83642578125,0.0,27.15781593322754,1895.23681640625,0.0,327.3919982910156,0.2473493665456771,1.0,0.0,3.0,1.0,0.0
12294660,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.7630952000617981,0.2283405065536499,0.2111420482397079,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.7377758026123047,0.2058752328157425,0.2001280188560485,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8385670185089111,0.3065662086009979,0.2185480594635009,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.6950752139091492,0.1709608435630798,0.1668826192617416,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.7149488925933838,0.1852820217609405,0.8584010601043701,284.6890563964844,285.65582275390625,291.4353332519531,286.1730651855469,291.43310546875,297.2065124511719,285.6475830078125,1.0,0.4003339409828186,1.0,1.0,0.0,1.0,-1.9867212772369385,1.9867180585861208,3.1831050364417024e-06,1.5343509912490845,0.9318724870681764,0.9318724870681764,0.0,93.2488250732422,68.0,12057.1025390625,-0.0,762.837890625,1.0,283.2012634277344,285.30889892578125,290.2603454589844,291.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,5305.2919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550031900405884,1.0,0.0,0.0,1.4562658071517944,1.45626962184906,1.4150785432320845e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3807.30712890625,0.0,96.10174560546876,1895.4368896484373,0.0,1275.3660888671875,0.3697836995124817,1.0,0.0,3.0,1.0,0.0
12294720,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.7630952000617981,0.2283405065536499,0.2111420482397079,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6969299316406,0.7377758026123047,0.2058752328157425,0.2001280188560485,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8385670185089111,0.3065662086009979,0.2185480594635009,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.6950752139091492,0.1709608435630798,0.1668826192617416,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.7149488925933838,0.1852820217609405,0.8584010601043701,284.6890563964844,285.65582275390625,291.4353332519531,286.1730651855469,291.43310546875,297.2065124511719,285.6475830078125,1.0,0.4003339409828186,1.0,1.0,0.0,1.0,-1.9867212772369385,1.9867180585861208,3.1831050364417024e-06,1.5343509912490845,0.9318724870681764,0.9318724870681764,0.0,93.2488250732422,68.0,12057.1025390625,-0.0,762.837890625,1.0,283.2012634277344,285.30889892578125,290.2603454589844,291.5503845214844,293.1499938964844,293.1499938964844,283.1499938964844,5305.2919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550031900405884,1.0,0.0,0.0,1.4562658071517944,1.45626962184906,1.4150785432320845e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3807.30712890625,0.0,96.10174560546876,1895.4368896484373,0.0,1275.3660888671875,0.3697836995124817,1.0,0.0,3.0,1.0,0.0
12294780,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.7482374906539917,0.2200378030538559,0.2026585191488266,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155212402344,0.725571870803833,0.1992368102073669,0.1933304965496063,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.8259261250495911,0.2985579669475555,0.2122423350811004,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188171386719,0.6810904741287231,0.1648815721273422,0.1607228368520736,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.6995978355407715,0.1776643395423889,0.8220518231391907,284.3110046386719,285.6408386230469,291.49298095703125,286.2061462402344,291.4906616210937,297.12615966796875,285.28662109375,1.0,0.3915382623672485,1.0,1.0,0.0,1.0,-1.9097299575805664,1.9097270965576167,2.944002744698082e-06,1.4737931489944458,0.9157556295394896,0.9157556295394896,0.0,93.95865631103516,68.0,12242.1083984375,-0.0,702.8359375,1.0,283.1658020019531,284.8793334960937,289.54229736328125,290.71435546875,293.1499938964844,293.1499938964844,283.1499938964844,8081.96630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792311072349548,1.0,0.0,0.0,1.7670495510101318,1.7670551538467407,2.083487373738535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.24609375,0.0,172.67440795898438,1895.4371337890625,0.0,1450.86279296875,0.4432898461818695,1.0,0.0,3.0,1.0,0.0
12294840,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203063964844,0.7458768486976624,0.2176832407712936,0.200188398361206,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215270996094,0.7235594987869263,0.1971920877695083,0.1911641508340835,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8242529630661011,0.2962349057197571,0.2103745937347412,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.22418212890625,0.6786201000213623,0.1629739552736282,0.1587187945842743,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230834960937,0.6965246200561523,0.1752233505249023,0.8100408315658569,284.2178955078125,285.6878662109375,291.5148010253906,286.2185974121094,291.512451171875,297.10467529296875,285.19805908203125,1.0,0.3877532482147217,1.0,1.0,0.0,1.0,-1.8850831985473635,1.885080337524414,2.8696481422230136e-06,1.454371452331543,0.9088428616523744,0.9088428616523744,0.0,93.03317260742188,56.0,12250.9482421875,-0.0,680.718017578125,1.0,283.1595764160156,284.7741394042969,289.3542785644531,290.4715270996094,293.1499938964844,293.1499938964844,283.1499938964844,9111.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719458699226379,1.0,0.0,0.0,1.863572359085083,1.86357855796814,2.3173193142156379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.456298828125,0.0,203.01202392578125,1895.4371337890625,0.0,1396.781982421875,0.4699288606643677,1.0,0.0,3.0,1.0,0.0
12294900,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.7449090480804443,0.2142459452152252,0.1965293884277343,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.7227374911308289,0.1940362453460693,0.18775574862957,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8244680166244507,0.2927643954753876,0.2075530439615249,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.6771726608276367,0.1599906235933303,0.155519351363182,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.6940740942955017,0.1713422238826751,0.7906332015991211,284.0845031738281,285.6767883300781,291.5543212890625,286.2411804199219,291.55194091796875,297.0749816894531,285.0697326660156,1.0,0.3804837465286255,1.0,1.0,0.0,1.0,-1.846051454544068,1.846048712730408,2.7541084364202102e-06,1.423584222793579,0.896981954574585,0.896981954574585,0.0,90.13795471191406,56.0,12262.0234375,-0.0,642.1599731445312,1.0,283.1535949707031,284.62030029296875,289.1208801269531,290.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,11205.6669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460352540016174,1.0,0.0,0.0,2.0374059677124023,2.0374133586883545,2.769800744317763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.265869140625,0.0,266.6034240722656,1895.4371337890625,0.0,1213.7037353515625,0.5101025700569153,1.0,0.0,3.0,1.0,0.0
12294960,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7473781108856201,0.2116420567035675,0.1937027722597122,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7249360084533691,0.1914818435907364,0.1849310249090194,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.828073263168335,0.2900434136390686,0.2053056508302688,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6789580583572388,0.1575362533330917,0.152820810675621,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6949809193611145,0.168075293302536,0.7740013003349304,283.9936218261719,285.7168884277344,291.59375,286.2636108398437,291.5913391113281,297.0546569824219,284.9833984375,1.0,0.3728848099708557,1.0,1.0,0.0,1.0,-1.8133472204208367,1.8133445978164675,2.6594063911034027e-06,1.3977614641189575,0.8843352794647217,0.8843352794647217,0.0,86.09817504882812,44.0,12232.259765625,-0.0,605.9114379882812,1.0,283.1512451171875,284.5167236328125,289.0004577636719,289.9590759277344,293.1499938964844,293.1499938964844,283.1499938964844,13086.34375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6117776036262512,1.0,0.0,0.0,2.169640064239502,2.1696486473083496,3.141005890938686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.688720703125,0.0,323.6409606933594,1895.4371337890625,0.0,996.3377685546876,0.5397151708602905,1.0,0.0,3.0,1.0,0.0
12295020,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7607758045196533,0.2081235349178314,0.1897383034229278,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.736660361289978,0.1877259910106659,0.1806218773126602,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8436002731323242,0.2861669063568115,0.2020034939050674,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6905620098114014,0.1538460403680801,0.1486095041036605,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7050422430038452,0.1629779487848281,0.7473999261856079,283.898681640625,285.7428894042969,291.6722106933594,286.3080444335937,291.66973876953125,297.0287170410156,284.89410400390625,1.0,0.3572112917900085,1.0,1.0,0.0,1.0,-1.762438416481018,1.7624359130859375,2.5158440166705982e-06,1.3575152158737185,0.8591887950897217,0.8591887950897217,0.0,75.96024322509766,32.0,12131.5400390625,-0.0,540.1531372070312,1.0,283.150146484375,284.41015625,288.983642578125,289.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,15938.4072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429877042770386,1.0,0.0,0.0,2.314361572265625,2.314371347427368,3.574010065676703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.378173828125,0.0,397.7926940917969,1895.4371337890625,0.0,657.968994140625,0.5757539868354797,1.0,0.0,3.0,1.0,0.0
12295080,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7607758045196533,0.2081235349178314,0.1897383034229278,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.736660361289978,0.1877259910106659,0.1806218773126602,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8436002731323242,0.2861669063568115,0.2020034939050674,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6905620098114014,0.1538460403680801,0.1486095041036605,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7050422430038452,0.1629779487848281,0.7473999261856079,283.898681640625,285.7428894042969,291.6722106933594,286.3080444335937,291.66973876953125,297.0287170410156,284.89410400390625,1.0,0.3572112917900085,1.0,1.0,0.0,1.0,-1.762438416481018,1.7624359130859375,2.5158440166705982e-06,1.3575152158737185,0.8591887950897217,0.8591887950897217,0.0,75.96024322509766,32.0,12131.5400390625,-0.0,540.1531372070312,1.0,283.150146484375,284.41015625,288.983642578125,289.8524475097656,293.1499938964844,293.1499938964844,283.1499938964844,15938.4072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429877042770386,1.0,0.0,0.0,2.314361572265625,2.314371347427368,3.574010065676703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.378173828125,0.0,397.7926940917969,1895.4371337890625,0.0,657.968994140625,0.5757539868354797,1.0,0.0,3.0,1.0,0.0
12295140,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7851925492286682,0.2059563100337982,0.1871429085731506,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7581333518028259,0.1851809024810791,0.1775490194559097,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8705224394798279,0.2835923433303833,0.1997093260288238,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7119379639625549,0.1512766629457473,0.1455276906490326,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7239269614219666,0.1592161506414413,0.7272276282310486,283.865234375,285.7659606933594,291.7501220703125,286.35186767578125,291.7475891113281,297.0179443359375,284.8638000488281,1.0,0.3413342833518982,1.0,1.0,0.0,1.0,-1.724949836730957,1.724947452545166,2.4131509235303383e-06,1.3278433084487915,0.8337489366531372,0.8337489366531372,0.0,64.484619140625,25.0,12029.7509765625,-0.0,482.0841674804688,1.0,283.1500244140625,284.3748474121094,289.121337890625,289.9509582519531,293.1499938964844,293.1499938964844,283.1499938964844,17785.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954765141010284,1.0,0.0,0.0,2.351193428039551,2.3512039184570312,3.688672620683065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.726806640625,0.0,423.5269775390625,1895.4371337890625,0.0,493.2403564453125,0.5861033797264099,1.0,0.0,3.0,1.0,0.0
12295200,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7851925492286682,0.2059563100337982,0.1871429085731506,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7581333518028259,0.1851809024810791,0.1775490194559097,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8705224394798279,0.2835923433303833,0.1997093260288238,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7119379639625549,0.1512766629457473,0.1455276906490326,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7239269614219666,0.1592161506414413,0.7272276282310486,283.865234375,285.7659606933594,291.7501220703125,286.35186767578125,291.7475891113281,297.0179443359375,284.8638000488281,1.0,0.3413342833518982,1.0,1.0,0.0,1.0,-1.724949836730957,1.724947452545166,2.4131509235303383e-06,1.3278433084487915,0.8337489366531372,0.8337489366531372,0.0,64.484619140625,25.0,12029.7509765625,-0.0,482.0841674804688,1.0,283.1500244140625,284.3748474121094,289.121337890625,289.9509582519531,293.1499938964844,293.1499938964844,283.1499938964844,17785.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954765141010284,1.0,0.0,0.0,2.351193428039551,2.3512039184570312,3.688672620683065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.726806640625,0.0,423.5269775390625,1895.4371337890625,0.0,493.2403564453125,0.5861033797264099,1.0,0.0,3.0,1.0,0.0
12295260,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8163660764694214,0.2045452147722244,0.1853640973567962,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7873108386993408,0.183375135064125,0.1753035932779312,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9059275388717652,0.2817670106887817,0.1980406641960144,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7367643713951111,0.1494114249944687,0.1432307511568069,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7474827766418457,0.1562870293855667,0.7114402055740356,283.8681030273437,285.7861328125,291.82745361328125,286.3951110839844,291.8249206542969,297.016357421875,284.8688049316406,1.0,0.3272132575511932,1.0,1.0,0.0,1.0,-1.6963964700698853,1.6963940858840942,2.336654006285244e-06,1.3052165508270264,0.8083465099334717,0.8083465099334717,0.0,54.05556106567383,25.0,11932.80859375,-0.0,434.52294921875,1.0,283.1499938964844,284.382568359375,289.2911682128906,290.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18762.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474848210811615,1.0,0.0,0.0,2.311288833618164,2.3112993240356445,3.56452659389106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.328857421875,0.0,409.7902526855469,1895.4371337890625,0.0,435.4876708984375,0.5812726616859436,1.0,0.0,3.0,1.0,0.0
12295320,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8163660764694214,0.2045452147722244,0.1853640973567962,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.7873108386993408,0.183375135064125,0.1753035932779312,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9059275388717652,0.2817670106887817,0.1980406641960144,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.7367643713951111,0.1494114249944687,0.1432307511568069,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7474827766418457,0.1562870293855667,0.7114402055740356,283.8681030273437,285.7861328125,291.82745361328125,286.3951110839844,291.8249206542969,297.016357421875,284.8688049316406,1.0,0.3272132575511932,1.0,1.0,0.0,1.0,-1.6963964700698853,1.6963940858840942,2.336654006285244e-06,1.3052165508270264,0.8083465099334717,0.8083465099334717,0.0,54.05556106567383,25.0,11932.80859375,-0.0,434.52294921875,1.0,283.1499938964844,284.382568359375,289.2911682128906,290.1127624511719,293.1499938964844,293.1499938964844,283.1499938964844,18762.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474848210811615,1.0,0.0,0.0,2.311288833618164,2.3112993240356445,3.56452659389106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.328857421875,0.0,409.7902526855469,1895.4371337890625,0.0,435.4876708984375,0.5812726616859436,1.0,0.0,3.0,1.0,0.0
12295380,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8438094854354858,0.2035770118236541,0.1841505020856857,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8151407241821289,0.1820155978202819,0.1736545711755752,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9433592557907104,0.2803726494312286,0.1968045830726623,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7607008218765259,0.1479811817407608,0.1415154188871383,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7709495425224304,0.1538669019937515,0.6987962126731873,283.8868103027344,285.80340576171875,291.9041748046875,286.4377136230469,291.9016418457031,297.0196533203125,284.8886108398437,1.0,0.3167775571346283,1.0,1.0,0.0,1.0,-1.6742314100265503,1.6742291450500488,2.278295823998633e-06,1.2876325845718384,0.7830845713615417,0.7830845713615417,0.0,46.63385772705078,25.0,11861.974609375,-0.0,400.551513671875,1.0,283.1499938964844,284.4073791503906,289.42645263671875,290.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,19577.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734567403793335,1.0,0.0,0.0,2.24915623664856,2.249166250228882,3.3754571404642775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.416015625,0.0,385.9670104980469,1895.4371337890625,0.0,431.8498840332031,0.5689643621444702,1.0,0.0,3.0,1.0,0.0
12295440,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8438094854354858,0.2035770118236541,0.1841505020856857,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8151407241821289,0.1820155978202819,0.1736545711755752,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9433592557907104,0.2803726494312286,0.1968045830726623,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7607008218765259,0.1479811817407608,0.1415154188871383,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.7709495425224304,0.1538669019937515,0.6987962126731873,283.8868103027344,285.80340576171875,291.9041748046875,286.4377136230469,291.9016418457031,297.0196533203125,284.8886108398437,1.0,0.3167775571346283,1.0,1.0,0.0,1.0,-1.6742314100265503,1.6742291450500488,2.278295823998633e-06,1.2876325845718384,0.7830845713615417,0.7830845713615417,0.0,46.63385772705078,25.0,11861.974609375,-0.0,400.551513671875,1.0,283.1499938964844,284.4073791503906,289.42645263671875,290.25640869140625,293.1499938964844,293.1499938964844,283.1499938964844,19577.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734567403793335,1.0,0.0,0.0,2.24915623664856,2.249166250228882,3.3754571404642775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.416015625,0.0,385.9670104980469,1895.4371337890625,0.0,431.8498840332031,0.5689643621444702,1.0,0.0,3.0,1.0,0.0
12295500,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8568748831748962,0.2032050490379333,0.1836865246295929,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8270555138587952,0.1814456582069397,0.1729802191257476,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9598872065544128,0.2797785103321075,0.1962922066450119,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7722514271736145,0.1473747789859771,0.1408063620328903,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7820806503295898,0.1527824848890304,0.6932677030563354,283.9013061523437,285.7889099121094,291.9423217773437,286.458740234375,291.93975830078125,297.0223388671875,284.90362548828125,1.0,0.3125489950180053,1.0,1.0,0.0,1.0,-1.6647592782974243,1.6647570133209229,2.2536335109180072e-06,1.2801157236099243,0.7707885503768921,0.7707885503768921,0.0,43.7966423034668,25.0,11828.658203125,-0.0,387.2389831542969,1.0,283.1499938964844,284.4259948730469,289.4734191894531,290.3090515136719,293.1499938964844,293.1499938964844,283.1499938964844,19909.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763325750827789,1.0,0.0,0.0,2.2087278366088867,2.208737850189209,3.255200908824918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.136962890625,0.0,370.1880187988281,1895.4371337890625,0.0,439.4026184082031,0.5607194900512695,1.0,0.0,3.0,1.0,0.0
12295560,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8695645928382874,0.2028955817222595,0.1832980513572693,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8382131457328796,0.1809327155351638,0.1723814904689788,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9740628004074096,0.2792381346225738,0.1958330124616623,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7833406329154968,0.1468250304460525,0.1401725858449936,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7926096320152283,0.1517622172832489,0.6881357431411743,283.9186706542969,285.81787109375,291.98028564453125,286.4796447753906,291.97772216796875,297.0254821777344,284.92138671875,1.0,0.3088530004024505,1.0,1.0,0.0,1.0,-1.6560992002487185,1.6560969352722168,2.231228563687182e-06,1.273240566253662,0.7581560015678406,0.7581560015678406,0.0,41.39870071411133,25.0,11796.9619140625,-0.0,375.7453918457031,1.0,283.1499938964844,284.4478759765625,289.5075378417969,290.3481750488281,293.1499938964844,293.1499938964844,283.1499938964844,20147.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4798775911331177,1.0,0.0,0.0,2.1645703315734863,2.164580106735229,3.126344267911918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.62060546875,0.0,352.9817199707031,1895.4371337890625,0.0,448.8980102539063,0.551579475402832,1.0,0.0,3.0,1.0,0.0
