time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295620,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8932301998138428,0.2024422734975814,0.1827126890420913,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8589724898338318,0.1800479590892791,0.1713656932115554,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9956722259521484,0.2782919406890869,0.1950430572032928,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8035604953765869,0.1458658576011657,0.1390860229730606,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8112716674804688,0.1498768329620361,0.6788087487220764,283.9615478515625,285.82958984375,292.05572509765625,286.5209045410156,292.0531921386719,297.0327453613281,284.9650573730469,1.0,0.3027406334877014,1.0,1.0,0.0,1.0,-1.6407241821289062,1.6407219171524048,2.1917869617027463e-06,1.2610270977020264,0.73372483253479,0.73372483253479,0.0,37.63223648071289,25.0,11732.1650390625,-0.0,356.9898681640625,1.0,283.1499938964844,284.5016784667969,289.5482177734375,290.39422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20518.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858077764511108,1.0,0.0,0.0,2.064849376678467,2.064858675003052,2.844920459210698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.32666015625,0.0,315.65301513671875,1895.4371337890625,0.0,465.2531433105469,0.5308563709259033,1.0,0.0,3.0,1.0,0.0
12295680,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8932301998138428,0.2024422734975814,0.1827126890420913,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8589724898338318,0.1800479590892791,0.1713656932115554,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.9956722259521484,0.2782919406890869,0.1950430572032928,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8035604953765869,0.1458658576011657,0.1390860229730606,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8112716674804688,0.1498768329620361,0.6788087487220764,283.9615478515625,285.82958984375,292.05572509765625,286.5209045410156,292.0531921386719,297.0327453613281,284.9650573730469,1.0,0.3027406334877014,1.0,1.0,0.0,1.0,-1.6407241821289062,1.6407219171524048,2.1917869617027463e-06,1.2610270977020264,0.73372483253479,0.73372483253479,0.0,37.63223648071289,25.0,11732.1650390625,-0.0,356.9898681640625,1.0,283.1499938964844,284.5016784667969,289.5482177734375,290.39422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20518.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858077764511108,1.0,0.0,0.0,2.064849376678467,2.064858675003052,2.844920459210698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3566.32666015625,0.0,315.65301513671875,1895.4371337890625,0.0,465.2531433105469,0.5308563709259033,1.0,0.0,3.0,1.0,0.0
12295740,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.907239317893982,0.2021747231483459,0.1823695749044418,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8710969686508179,0.179309993982315,0.1705691218376159,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9986825585365297,0.2782458066940307,0.1884583681821823,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8144421577453613,0.1450522541999817,0.1382175236940384,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.820268452167511,0.148152470588684,0.670585036277771,284.01043701171875,285.8385925292969,292.1304931640625,286.5614624023437,292.1279296875,297.0429077148437,285.01416015625,1.0,0.2976787090301513,1.0,1.0,0.0,1.0,-1.620532751083374,1.620530605316162,2.140731567124021e-06,1.2450493574142456,0.709886372089386,0.709886372089386,0.0,35.49485397338867,25.0,11627.908203125,-0.0,340.6090087890625,1.0,283.1499938964844,284.56353759765625,289.5711669921875,290.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,20723.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878815412521362,1.0,0.0,0.0,1.9560322761535645,1.9560409784317017,2.5529683966851735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.198974609375,0.0,277.5998840332031,1895.4371337890625,0.0,471.1153869628906,0.508216142654419,1.0,0.0,3.0,1.0,0.0
12295800,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.907239317893982,0.2021747231483459,0.1823695749044418,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8710969686508179,0.179309993982315,0.1705691218376159,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9986825585365297,0.2782458066940307,0.1884583681821823,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8144421577453613,0.1450522541999817,0.1382175236940384,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.820268452167511,0.148152470588684,0.670585036277771,284.01043701171875,285.8385925292969,292.1304931640625,286.5614624023437,292.1279296875,297.0429077148437,285.01416015625,1.0,0.2976787090301513,1.0,1.0,0.0,1.0,-1.620532751083374,1.620530605316162,2.140731567124021e-06,1.2450493574142456,0.709886372089386,0.709886372089386,0.0,35.49485397338867,25.0,11627.908203125,-0.0,340.6090087890625,1.0,283.1499938964844,284.56353759765625,289.5711669921875,290.4153137207031,293.1499938964844,293.1499938964844,283.1499938964844,20723.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878815412521362,1.0,0.0,0.0,1.9560322761535645,1.9560409784317017,2.5529683966851735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.198974609375,0.0,277.5998840332031,1895.4371337890625,0.0,471.1153869628906,0.508216142654419,1.0,0.0,3.0,1.0,0.0
12295860,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9184774160385132,0.2020773291587829,0.1821993589401245,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8799608945846558,0.1787008643150329,0.1699173301458358,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9972131252288818,0.2799018323421478,0.18108931183815,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8217997550964355,0.1443669497966766,0.1374934464693069,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.826073944568634,0.1465883105993271,0.6631686687469482,284.06500244140625,285.84490966796875,292.2045288085937,286.6012878417969,292.20196533203125,297.0585632324219,285.0694274902344,1.0,0.2933253049850464,1.0,1.0,0.0,1.0,-1.600928544998169,1.6009265184402466,2.091796886816155e-06,1.2294584512710571,0.6867263317108154,0.6867263317108154,0.0,33.9510612487793,25.0,11510.7001953125,-0.0,326.5093688964844,1.0,283.1499938964844,284.6337585449219,289.5919189453125,290.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,20797.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485934317111969,1.0,0.0,0.0,1.842950701713562,1.842958927154541,2.2663179777282494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.8095703125,0.0,241.2523498535156,1895.4371337890625,0.0,465.6087036132813,0.4847933650016784,1.0,0.0,3.0,1.0,0.0
12295920,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9184774160385132,0.2020773291587829,0.1821993589401245,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.8799608945846558,0.1787008643150329,0.1699173301458358,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9972131252288818,0.2799018323421478,0.18108931183815,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8217997550964355,0.1443669497966766,0.1374934464693069,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.826073944568634,0.1465883105993271,0.6631686687469482,284.06500244140625,285.84490966796875,292.2045288085937,286.6012878417969,292.20196533203125,297.0585632324219,285.0694274902344,1.0,0.2933253049850464,1.0,1.0,0.0,1.0,-1.600928544998169,1.6009265184402466,2.091796886816155e-06,1.2294584512710571,0.6867263317108154,0.6867263317108154,0.0,33.9510612487793,25.0,11510.7001953125,-0.0,326.5093688964844,1.0,283.1499938964844,284.6337585449219,289.5919189453125,290.4288024902344,293.1499938964844,293.1499938964844,283.1499938964844,20797.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485934317111969,1.0,0.0,0.0,1.842950701713562,1.842958927154541,2.2663179777282494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.8095703125,0.0,241.2523498535156,1895.4371337890625,0.0,465.6087036132813,0.4847933650016784,1.0,0.0,3.0,1.0,0.0
12295980,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9289346933364868,0.2021649032831192,0.1822003573179245,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8878329396247864,0.1782243102788925,0.1693987101316452,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.995414972305298,0.2823724746704101,0.1746005415916443,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8281684517860413,0.1438114196062088,0.1369005590677261,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8309863805770874,0.1451892703771591,0.6565358638763428,284.1280822753906,285.8486328125,292.27783203125,286.6403503417969,292.2752685546875,297.0767517089844,285.1331787109375,1.0,0.28958860039711,1.0,1.0,0.0,1.0,-1.5838403701782229,1.5838383436203003,2.049707291007508e-06,1.2158514261245728,0.6644225120544434,0.6644225120544434,0.0,32.67972946166992,28.0,11397.02734375,-0.0,314.6769714355469,1.0,283.1499938964844,284.7138061523437,289.6194152832031,290.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20760.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815903902053833,1.0,0.0,0.0,1.7298519611358645,1.7298595905303955,1.996692873262873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.33984375,0.0,208.14923095703125,1895.4371337890625,0.0,453.5605163574219,0.4615448117256164,1.0,0.0,3.0,1.0,0.0
12296040,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9289346933364868,0.2021649032831192,0.1822003573179245,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.8878329396247864,0.1782243102788925,0.1693987101316452,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.995414972305298,0.2823724746704101,0.1746005415916443,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.8281684517860413,0.1438114196062088,0.1369005590677261,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.8309863805770874,0.1451892703771591,0.6565358638763428,284.1280822753906,285.8486328125,292.27783203125,286.6403503417969,292.2752685546875,297.0767517089844,285.1331787109375,1.0,0.28958860039711,1.0,1.0,0.0,1.0,-1.5838403701782229,1.5838383436203003,2.049707291007508e-06,1.2158514261245728,0.6644225120544434,0.6644225120544434,0.0,32.67972946166992,28.0,11397.02734375,-0.0,314.6769714355469,1.0,283.1499938964844,284.7138061523437,289.6194152832031,290.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20760.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4815903902053833,1.0,0.0,0.0,1.7298519611358645,1.7298595905303955,1.996692873262873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.33984375,0.0,208.14923095703125,1895.4371337890625,0.0,453.5605163574219,0.4615448117256164,1.0,0.0,3.0,1.0,0.0
12296100,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9320030808448792,0.202281579375267,0.1822730153799057,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622619628906,0.8899270296096802,0.1780377328395843,0.1691957414150238,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.9948257207870485,0.283696562051773,0.1727861911058426,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614685058594,0.8297927975654602,0.1435837596654892,0.1366591453552246,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8318883776664734,0.1445503234863281,0.6535324454307556,284.1630859375,285.8311767578125,292.314208984375,286.6596069335937,292.3116455078125,297.08599853515625,285.1688232421875,1.0,0.2884058356285095,1.0,1.0,0.0,1.0,-1.577607035636902,1.5776050090789795,2.034448471022188e-06,1.2108514308929443,0.6538246273994446,0.6538246273994446,0.0,32.30727767944336,28.0,11347.4814453125,-0.0,310.6644592285156,1.0,283.1499938964844,284.7579650878906,289.6361694335937,290.4598693847656,293.1499938964844,293.1499938964844,283.1499938964844,20727.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791057407855987,1.0,0.0,0.0,1.673811435699463,1.673818826675415,1.8694180425882226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.38330078125,0.0,192.9952545166016,1895.4371337890625,0.0,446.81292724609375,0.45015549659729,1.0,0.0,3.0,1.0,0.0
12296160,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.9334509968757628,0.2024492174386978,0.182396575808525,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20025634765625,0.8906455039978027,0.1778867244720459,0.1690322905778885,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.9945716857910156,0.2848611772060394,0.1720384806394577,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19940185546875,0.8302652835845947,0.1433900892734527,0.1364559978246688,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994323730469,0.8316361904144287,0.1439483612775802,0.6507322788238525,284.2011413574219,285.8498229980469,292.3503723144531,286.6786804199219,292.3478088378906,297.0943908691406,285.2072448730469,1.0,0.2876161634922027,1.0,1.0,0.0,1.0,-1.5730541944503784,1.573052167892456,2.023348997681751e-06,1.207199215888977,0.6431511640548706,0.6431511640548706,0.0,32.11608123779297,31.0,11308.0390625,-0.0,307.9683532714844,1.0,283.1499938964844,284.8047180175781,289.65478515625,290.47491455078125,293.1499938964844,293.1499938964844,283.1499938964844,20636.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766820073127746,1.0,0.0,0.0,1.620192527770996,1.6201995611190796,1.7515665717837694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.403564453125,0.0,179.07305908203125,1895.4371337890625,0.0,440.3294372558594,0.4392324686050415,1.0,0.0,3.0,1.0,0.0
12296220,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.9325506687164308,0.2029329985380172,0.1827898621559143,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8888401389122009,0.1776874959468841,0.1688163876533508,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9949246644973756,0.2865206897258758,0.1730832010507583,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8285025954246521,0.1431000530719757,0.1361559182405471,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8284105658531189,0.1428357362747192,0.6456340551376343,284.2850036621094,285.8485107421875,292.4220886230469,286.7161865234375,292.4195556640625,297.10791015625,285.2919006347656,1.0,0.2870733737945556,1.0,1.0,0.0,1.0,-1.568037509918213,1.5680354833602903,2.0111283447477035e-06,1.2031432390213013,0.6230931878089905,0.6230931878089905,0.0,32.15763092041016,34.0,11244.9931640625,-0.0,305.6872863769531,1.0,283.1499938964844,284.9061279296875,289.695556640625,290.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,20446.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724956154823303,1.0,0.0,0.0,1.5167336463928225,1.516740322113037,1.535013041120692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.856689453125,0.0,154.25433349609375,1895.4371337890625,0.0,429.3551635742188,0.4184300303459167,1.0,0.0,3.0,1.0,0.0
12296280,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.9325506687164308,0.2029329985380172,0.1827898621559143,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.8888401389122009,0.1776874959468841,0.1688163876533508,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9949246644973756,0.2865206897258758,0.1730832010507583,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8285025954246521,0.1431000530719757,0.1361559182405471,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.8284105658531189,0.1428357362747192,0.6456340551376343,284.2850036621094,285.8485107421875,292.4220886230469,286.7161865234375,292.4195556640625,297.10791015625,285.2919006347656,1.0,0.2870733737945556,1.0,1.0,0.0,1.0,-1.568037509918213,1.5680354833602903,2.0111283447477035e-06,1.2031432390213013,0.6230931878089905,0.6230931878089905,0.0,32.15763092041016,34.0,11244.9931640625,-0.0,305.6872863769531,1.0,283.1499938964844,284.9061279296875,289.695556640625,290.5097961425781,293.1499938964844,293.1499938964844,283.1499938964844,20446.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4724956154823303,1.0,0.0,0.0,1.5167336463928225,1.516740322113037,1.535013041120692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3565.856689453125,0.0,154.25433349609375,1895.4371337890625,0.0,429.3551635742188,0.4184300303459167,1.0,0.0,3.0,1.0,0.0
12296340,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.9273724555969238,0.2036109268665313,0.1833739429712295,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.8834078311920166,0.1776221543550491,0.168744221329689,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.9961366653442384,0.2871539890766144,0.1770036518573761,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.8237028121948242,0.1429357826709747,0.135992169380188,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.8221062421798706,0.141821950674057,0.6410852074623108,284.3775939941406,285.84478759765625,292.49298095703125,286.7528686523437,292.490478515625,297.11669921875,285.38507080078125,1.0,0.2877288460731506,1.0,1.0,0.0,1.0,-1.56769859790802,1.5676965713500977,2.0102331745874835e-06,1.2028051614761353,0.6043860912322998,0.6043860912322998,0.0,32.694190979003906,37.0,11202.671875,-0.0,306.95831298828125,1.0,283.1499938964844,285.0155029296875,289.7373962402344,290.5477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20214.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693875908851623,1.0,0.0,0.0,1.4214271306991575,1.4214333295822144,1.3481636074175185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.149169921875,0.0,133.5418701171875,1895.4371337890625,0.0,421.3872985839844,0.3995234370231628,1.0,0.0,3.0,1.0,0.0
12296400,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.9273724555969238,0.2036109268665313,0.1833739429712295,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37652587890625,0.8834078311920166,0.1776221543550491,0.168744221329689,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.9961366653442384,0.2871539890766144,0.1770036518573761,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754577636719,0.8237028121948242,0.1429357826709747,0.135992169380188,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3754272460937,0.8221062421798706,0.141821950674057,0.6410852074623108,284.3775939941406,285.84478759765625,292.49298095703125,286.7528686523437,292.490478515625,297.11669921875,285.38507080078125,1.0,0.2877288460731506,1.0,1.0,0.0,1.0,-1.56769859790802,1.5676965713500977,2.0102331745874835e-06,1.2028051614761353,0.6043860912322998,0.6043860912322998,0.0,32.694190979003906,37.0,11202.671875,-0.0,306.95831298828125,1.0,283.1499938964844,285.0155029296875,289.7373962402344,290.5477294921875,293.1499938964844,293.1499938964844,283.1499938964844,20214.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693875908851623,1.0,0.0,0.0,1.4214271306991575,1.4214333295822144,1.3481636074175185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.149169921875,0.0,133.5418701171875,1895.4371337890625,0.0,421.3872985839844,0.3995234370231628,1.0,0.0,3.0,1.0,0.0
12296460,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9189634323120116,0.2044987231492996,0.184150755405426,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8752462863922119,0.1776841580867767,0.1688077747821808,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.9976805448532104,0.2867561280727386,0.1831325888633728,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8165130019187927,0.142889454960823,0.1359558701515197,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8132863640785217,0.1408868134021759,0.636975109577179,284.4766845703125,285.8387145996094,292.5630187988281,286.7887268066406,292.560546875,297.1215209960937,285.4845886230469,1.0,0.2893740236759186,1.0,1.0,0.0,1.0,-1.571085810661316,1.5710837841033936,2.018347913690377e-06,1.205428123474121,0.5871341228485107,0.5871341228485107,0.0,33.660728454589844,25.0,11177.40625,-0.0,311.1598815917969,1.0,283.1499938964844,285.1302795410156,289.7785339355469,290.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19963.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673536121845245,1.0,0.0,0.0,1.3354018926620483,1.335407853126526,1.1899189900077545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.33935546875,0.0,116.54021453857422,1895.4371337890625,0.0,416.2536926269531,0.3827071189880371,1.0,0.0,3.0,1.0,0.0
12296520,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761657714844,0.9189634323120116,0.2044987231492996,0.184150755405426,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.8752462863922119,0.1776841580867767,0.1688077747821808,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.9976805448532104,0.2867561280727386,0.1831325888633728,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47442626953125,0.8165130019187927,0.142889454960823,0.1359558701515197,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8132863640785217,0.1408868134021759,0.636975109577179,284.4766845703125,285.8387145996094,292.5630187988281,286.7887268066406,292.560546875,297.1215209960937,285.4845886230469,1.0,0.2893740236759186,1.0,1.0,0.0,1.0,-1.571085810661316,1.5710837841033936,2.018347913690377e-06,1.205428123474121,0.5871341228485107,0.5871341228485107,0.0,33.660728454589844,25.0,11177.40625,-0.0,311.1598815917969,1.0,283.1499938964844,285.1302795410156,289.7785339355469,290.5867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19963.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673536121845245,1.0,0.0,0.0,1.3354018926620483,1.335407853126526,1.1899189900077545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.33935546875,0.0,116.54021453857422,1895.4371337890625,0.0,416.2536926269531,0.3827071189880371,1.0,0.0,3.0,1.0,0.0
12296580,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.9324599504470824,0.2056262642145156,0.185070514678955,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.8851394653320312,0.1778395026922226,0.1688943654298782,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.9958197474479676,0.2871588766574859,0.1759214848279953,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8248314261436462,0.1429257988929748,0.1359321475028991,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8199959397315979,0.1400068700313568,0.6327667832374573,284.56719970703125,285.8303527832031,292.6321716308594,286.82373046875,292.62969970703125,297.1291809082031,285.5732421875,1.0,0.2856735289096832,1.0,1.0,0.0,1.0,-1.558570384979248,1.5585684776306152,1.988319581869291e-06,1.1956011056900024,0.5711842179298401,0.5711842179298401,0.0,32.3652229309082,28.0,11075.8154296875,-0.0,301.75732421875,1.0,283.1499938964844,285.2357482910156,289.8165588378906,290.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,19718.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660120904445648,1.0,0.0,0.0,1.258718490600586,1.2587240934371948,1.057184206842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.364013671875,0.0,102.70873260498048,1895.4371337890625,0.0,412.90228271484375,0.3679765164852142,1.0,0.0,3.0,1.0,0.0
12296640,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.9324599504470824,0.2056262642145156,0.185070514678955,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.8851394653320312,0.1778395026922226,0.1688943654298782,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674133300781,0.9958197474479676,0.2871588766574859,0.1759214848279953,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.8248314261436462,0.1429257988929748,0.1359321475028991,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8199959397315979,0.1400068700313568,0.6327667832374573,284.56719970703125,285.8303527832031,292.6321716308594,286.82373046875,292.62969970703125,297.1291809082031,285.5732421875,1.0,0.2856735289096832,1.0,1.0,0.0,1.0,-1.558570384979248,1.5585684776306152,1.988319581869291e-06,1.1956011056900024,0.5711842179298401,0.5711842179298401,0.0,32.3652229309082,28.0,11075.8154296875,-0.0,301.75732421875,1.0,283.1499938964844,285.2357482910156,289.8165588378906,290.6219787597656,293.1499938964844,293.1499938964844,283.1499938964844,19718.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4660120904445648,1.0,0.0,0.0,1.258718490600586,1.2587240934371948,1.057184206842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3529.364013671875,0.0,102.70873260498048,1895.4371337890625,0.0,412.90228271484375,0.3679765164852142,1.0,0.0,3.0,1.0,0.0
12296700,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.938304603099823,0.2062629014253616,0.1856047958135604,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.8893117308616638,0.1779513508081436,0.1689714938402176,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.607421875,0.9948773980140686,0.2884617447853088,0.1729414910078048,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.8282791376113892,0.1429770141839981,0.1359521597623825,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.8226195573806763,0.1396118998527526,0.6308333873748779,284.60723876953125,285.8104858398437,292.6664123535156,286.8409118652344,292.6639404296875,297.13720703125,285.6139831542969,1.0,0.2846260070800781,1.0,1.0,0.0,1.0,-1.5534220933914185,1.553420066833496,1.975869736270397e-06,1.1913946866989136,0.5637587904930115,0.5637587904930115,0.0,31.851533889770508,28.0,11021.4716796875,-0.0,297.9832763671875,1.0,283.1499938964844,285.2845153808594,289.8323669433594,290.6346130371094,293.1499938964844,293.1499938964844,283.1499938964844,19619.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.465110033750534,1.0,0.0,0.0,1.2229547500610352,1.2229602336883545,9.979625303913053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.060546875,0.0,96.72166442871094,1895.4371337890625,0.0,410.6639404296875,0.3612684905529022,1.0,0.0,3.0,1.0,0.0
12296760,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.9417949318885804,0.2069432288408279,0.1861874312162399,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495666503906,0.8915177583694458,0.1780887991189956,0.1690812557935714,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6506652832031,0.9943705201148988,0.2898423373699188,0.1714602261781692,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485900878906,0.8300707340240479,0.1430523842573166,0.1360040605068206,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.8236019611358643,0.1392524689435959,0.629105269908905,284.6505126953125,285.8197631835937,292.7004089355469,286.8578491210937,292.6979675292969,297.1454467773437,285.6574401855469,1.0,0.2839714586734772,1.0,1.0,0.0,1.0,-1.550460934638977,1.550458908081055,1.968749984371243e-06,1.1889917850494385,0.5564045310020447,0.5564045310020447,0.0,31.593629837036133,31.0,10984.5654296875,-0.0,295.9216613769531,1.0,283.1499938964844,285.33526611328125,289.8470458984375,290.646484375,293.1499938964844,293.1499938964844,283.1499938964844,19496.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639113247394562,1.0,0.0,0.0,1.1903890371322632,1.190394401550293,9.455211369413521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.510986328125,0.0,91.4138641357422,1895.4371337890625,0.0,407.708251953125,0.3551252484321594,1.0,0.0,3.0,1.0,0.0
12296820,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.9446895718574524,0.2084296494722366,0.1874800473451614,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8924354314804077,0.1784420311450958,0.1693879514932632,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.994276225566864,0.2923178970813751,0.1711927354335785,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8307288885116577,0.1432752460241317,0.136189803481102,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8226934671401978,0.1386210173368454,0.626137912273407,284.7411193847656,285.8070373535156,292.7677001953125,286.8910522460937,292.7652893066406,297.16015625,285.7483825683594,1.0,0.283739686012268,1.0,1.0,0.0,1.0,-1.548717379570007,1.5487154722213743,1.964488774319761e-06,1.1875067949295044,0.5430631041526794,0.5430631041526794,0.0,31.52197265625,34.0,10933.2421875,-0.0,294.9229431152344,1.0,283.1499938964844,285.439453125,289.87725830078125,290.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,19284.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610857665538788,1.0,0.0,0.0,1.130592703819275,1.130597710609436,8.529150363756346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.7060546875,0.0,82.25444793701172,1895.4371337890625,0.0,400.8248901367188,0.3440635204315185,1.0,0.0,3.0,1.0,0.0
12296880,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.9446895718574524,0.2084296494722366,0.1874800473451614,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401733398437,0.8924354314804077,0.1784420311450958,0.1693879514932632,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.994276225566864,0.2923178970813751,0.1711927354335785,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.8307288885116577,0.1432752460241317,0.136189803481102,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389831542969,0.8226934671401978,0.1386210173368454,0.626137912273407,284.7411193847656,285.8070373535156,292.7677001953125,286.8910522460937,292.7652893066406,297.16015625,285.7483825683594,1.0,0.283739686012268,1.0,1.0,0.0,1.0,-1.548717379570007,1.5487154722213743,1.964488774319761e-06,1.1875067949295044,0.5430631041526794,0.5430631041526794,0.0,31.52197265625,34.0,10933.2421875,-0.0,294.9229431152344,1.0,283.1499938964844,285.439453125,289.87725830078125,290.6717834472656,293.1499938964844,293.1499938964844,283.1499938964844,19284.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610857665538788,1.0,0.0,0.0,1.130592703819275,1.130597710609436,8.529150363756346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.7060546875,0.0,82.25444793701172,1895.4371337890625,0.0,400.8248901367188,0.3440635204315185,1.0,0.0,3.0,1.0,0.0
12296940,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9429227113723756,0.2100724577903747,0.1889322400093078,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.8893229365348816,0.1788979321718216,0.1698093861341476,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9952383637428284,0.2940000593662262,0.1740452796220779,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8280166983604431,0.1435917168855667,0.1364819705486297,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.8184253573417664,0.1380750834941864,0.6236763000488281,284.8345947265625,285.792236328125,292.8340148925781,286.92333984375,292.8316345214844,297.1710510253906,285.84197998046875,1.0,0.2847519814968109,1.0,1.0,0.0,1.0,-1.5517845153808594,1.5517826080322266,1.971687879631645e-06,1.1898452043533323,0.5311914682388306,0.5311914682388306,0.0,31.964767456054688,37.0,10911.9443359375,-0.0,297.5191955566406,1.0,283.1499938964844,285.5442199707031,289.9109191894531,290.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,19087.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585268497467041,1.0,0.0,0.0,1.0789811611175537,1.0789861679077148,7.76821380554793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.727294921875,0.0,74.87596893310547,1895.4371337890625,0.0,394.6905517578125,0.3346724808216095,1.0,0.0,3.0,1.0,0.0
12297000,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.9429227113723756,0.2100724577903747,0.1889322400093078,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.8893229365348816,0.1788979321718216,0.1698093861341476,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9952383637428284,0.2940000593662262,0.1740452796220779,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83258056640625,0.8280166983604431,0.1435917168855667,0.1364819705486297,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8323669433594,0.8184253573417664,0.1380750834941864,0.6236763000488281,284.8345947265625,285.792236328125,292.8340148925781,286.92333984375,292.8316345214844,297.1710510253906,285.84197998046875,1.0,0.2847519814968109,1.0,1.0,0.0,1.0,-1.5517845153808594,1.5517826080322266,1.971687879631645e-06,1.1898452043533323,0.5311914682388306,0.5311914682388306,0.0,31.964767456054688,37.0,10911.9443359375,-0.0,297.5191955566406,1.0,283.1499938964844,285.5442199707031,289.9109191894531,290.7025146484375,293.1499938964844,293.1499938964844,283.1499938964844,19087.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4585268497467041,1.0,0.0,0.0,1.0789811611175537,1.0789861679077148,7.76821380554793e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.727294921875,0.0,74.87596893310547,1895.4371337890625,0.0,394.6905517578125,0.3346724808216095,1.0,0.0,3.0,1.0,0.0
12297060,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.9373153448104858,0.2118535935878753,0.1905264854431152,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8829848766326904,0.1794468611478805,0.1703359633684158,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.9967920780181884,0.2947106957435608,0.1794051229953766,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8225870728492737,0.143992468714714,0.1368709504604339,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.8112800121307373,0.13758185505867,0.6215547323226929,284.9287109375,285.77545166015625,292.8993225097656,286.9546813964844,292.8970031738281,297.1778259277344,285.9360656738281,1.0,0.2867913544178009,1.0,1.0,0.0,1.0,-1.5586835145950315,1.558681607246399,1.9880776562786195e-06,1.195227026939392,0.5208101272583008,0.5208101272583008,0.0,32.854618072509766,40.0,10916.625,-0.0,303.1120300292969,1.0,283.1499938964844,285.6473388671875,289.9471740722656,290.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18908.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569874703884125,1.0,0.0,0.0,1.035067439079285,1.0350722074508667,7.148759806341334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.14404296875,0.0,68.9686279296875,1895.4371337890625,0.0,391.04498291015625,0.3268037438392639,1.0,0.0,3.0,1.0,0.0
12297120,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92840576171875,0.9373153448104858,0.2118535935878753,0.1905264854431152,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8829848766326904,0.1794468611478805,0.1703359633684158,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.9967920780181884,0.2947106957435608,0.1794051229953766,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.8225870728492737,0.143992468714714,0.1368709504604339,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92645263671875,0.8112800121307373,0.13758185505867,0.6215547323226929,284.9287109375,285.77545166015625,292.8993225097656,286.9546813964844,292.8970031738281,297.1778259277344,285.9360656738281,1.0,0.2867913544178009,1.0,1.0,0.0,1.0,-1.5586835145950315,1.558681607246399,1.9880776562786195e-06,1.195227026939392,0.5208101272583008,0.5208101272583008,0.0,32.854618072509766,40.0,10916.625,-0.0,303.1120300292969,1.0,283.1499938964844,285.6473388671875,289.9471740722656,290.73846435546875,293.1499938964844,293.1499938964844,283.1499938964844,18908.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569874703884125,1.0,0.0,0.0,1.035067439079285,1.0350722074508667,7.148759806341334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.14404296875,0.0,68.9686279296875,1895.4371337890625,0.0,391.04498291015625,0.3268037438392639,1.0,0.0,3.0,1.0,0.0
12297180,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9286428689956664,0.2137544304132461,0.1922449767589569,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.8742375373840332,0.1800762265920639,0.1709551513195037,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.99837464094162,0.2944377362728119,0.1866368502378463,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.8149846792221069,0.1444657146930694,0.1373448967933654,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.801496148109436,0.1371187418699264,0.6196547746658325,285.0213623046875,285.7567443847656,292.963623046875,286.9850158691406,292.9613342285156,297.1811828613281,286.0284729003906,1.0,0.289663165807724,1.0,1.0,0.0,1.0,-1.5684586763381958,1.568456768989563,2.01149077838636e-06,1.2028895616531372,0.5119102001190186,0.5119102001190186,0.0,34.14478302001953,28.0,10943.4619140625,-0.0,311.1940612792969,1.0,283.1499938964844,285.7467956542969,289.9838562011719,290.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18748.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567447304725647,1.0,0.0,0.0,0.9982920289039612,0.9982966780662536,6.649801065350402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.495849609375,0.0,64.27220916748047,1895.4371337890625,0.0,390.4731140136719,0.3202976286411285,1.0,0.0,3.0,1.0,0.0
12297240,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.02105712890625,0.9286428689956664,0.2137544304132461,0.1922449767589569,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204162597656,0.8742375373840332,0.1800762265920639,0.1709551513195037,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.99837464094162,0.2944377362728119,0.1866368502378463,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.8149846792221069,0.1444657146930694,0.1373448967933654,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191345214844,0.801496148109436,0.1371187418699264,0.6196547746658325,285.0213623046875,285.7567443847656,292.963623046875,286.9850158691406,292.9613342285156,297.1811828613281,286.0284729003906,1.0,0.289663165807724,1.0,1.0,0.0,1.0,-1.5684586763381958,1.568456768989563,2.01149077838636e-06,1.2028895616531372,0.5119102001190186,0.5119102001190186,0.0,34.14478302001953,28.0,10943.4619140625,-0.0,311.1940612792969,1.0,283.1499938964844,285.7467956542969,289.9838562011719,290.7772521972656,293.1499938964844,293.1499938964844,283.1499938964844,18748.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567447304725647,1.0,0.0,0.0,0.9982920289039612,0.9982966780662536,6.649801065350402e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.495849609375,0.0,64.27220916748047,1895.4371337890625,0.0,390.4731140136719,0.3202976286411285,1.0,0.0,3.0,1.0,0.0
12297300,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634155273437,0.9321579337120056,0.2147343605756759,0.1931101232767105,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628662109375,0.8763062953948975,0.1804074943065643,0.1712580919265747,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.9981647729873656,0.2942770719528198,0.1855025887489318,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619812011719,0.816768229007721,0.1447165757417678,0.1375726610422134,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617370605469,0.8024556040763855,0.13688625395298,0.6185882091522217,285.06365966796875,285.73516845703125,292.995361328125,286.9998474121094,292.9931030273437,297.1827087402344,286.06939697265625,1.0,0.2889465391635895,1.0,1.0,0.0,1.0,-1.5675023794174194,1.567500352859497,2.009257286772481e-06,1.2021982669830322,0.5080773830413818,0.5080773830413818,0.0,33.94833755493164,28.0,10935.8896484375,-0.0,310.2099304199219,1.0,283.1499938964844,285.7920837402344,290.0016174316406,290.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18685.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570773243904114,1.0,0.0,0.0,0.9819524884223938,0.9819570779800416,6.433901234004227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.451416015625,0.0,62.27799987792969,1895.4371337890625,0.0,391.2568054199219,0.3174700736999511,1.0,0.0,3.0,1.0,0.0
12297360,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960693359375,0.9416971802711488,0.2157208919525146,0.1939645260572433,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0956420898437,0.8833946585655212,0.1807419657707214,0.1715438663959503,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.9971108436584472,0.2948804795742035,0.1806692332029342,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.8228263258934021,0.1449711620807647,0.1377827525138855,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09478759765625,0.807968258857727,0.1366578489542007,0.6174150705337524,285.09625244140625,285.7362060546875,293.0268249511719,287.014404296875,293.02459716796875,297.1866455078125,286.10064697265625,1.0,0.2870592474937439,1.0,1.0,0.0,1.0,-1.5619155168533323,1.5619136095046997,1.9957965378125664e-06,1.1977577209472656,0.5042068362236023,0.5042068362236023,0.0,33.10226821899414,31.0,10908.1513671875,-0.0,305.2957763671875,1.0,283.1499938964844,285.8285217285156,290.0179748535156,290.8137512207031,293.1499938964844,293.1499938964844,283.1499938964844,18616.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4575377106666565,1.0,0.0,0.0,0.9676004648208618,0.9676049947738647,6.24720257746958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.9306640625,0.0,60.53798294067383,1895.4371337890625,0.0,392.34423828125,0.314954400062561,1.0,0.0,3.0,1.0,0.0
12297420,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.9501397013664246,0.2177292257547378,0.1957334131002426,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8889692425727844,0.1814363002777099,0.172171801328659,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.9962485432624816,0.2973774373531341,0.1773973107337951,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.8274990320205688,0.1455092430114746,0.1382627040147781,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8110554218292236,0.1362594068050384,0.6154473423957825,285.1564025878906,285.71392822265625,293.0889892578125,287.0427551269531,293.0867614746094,297.1985778808594,286.16131591796875,1.0,0.2863416373729706,1.0,1.0,0.0,1.0,-1.5590711832046509,1.559069275856018,1.9887306734744925e-06,1.195284724235535,0.4974547326564789,0.4974547326564789,0.0,32.5662956237793,49.0,10884.8701171875,-0.0,302.5290222167969,1.0,283.1499938964844,285.8958435058594,290.044677734375,290.84014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18511.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580030739307403,1.0,0.0,0.0,0.9414798021316528,0.941484272480011,5.914465006640057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.1181640625,0.0,57.503692626953125,1895.4371337890625,0.0,393.44635009765625,0.3105050325393677,1.0,0.0,3.0,1.0,0.0
