time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297480,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15625,0.9501397013664246,0.2177292257547378,0.1957334131002426,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8889692425727844,0.1814363002777099,0.172171801328659,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565856933594,0.9962485432624816,0.2973774373531341,0.1773973107337951,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15509033203125,0.8274990320205688,0.1455092430114746,0.1382627040147781,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15484619140625,0.8110554218292236,0.1362594068050384,0.6154473423957825,285.1564025878906,285.71392822265625,293.0889892578125,287.0427551269531,293.0867614746094,297.1985778808594,286.16131591796875,1.0,0.2863416373729706,1.0,1.0,0.0,1.0,-1.5590711832046509,1.559069275856018,1.9887306734744925e-06,1.195284724235535,0.4974547326564789,0.4974547326564789,0.0,32.5662956237793,49.0,10884.8701171875,-0.0,302.5290222167969,1.0,283.1499938964844,285.8958435058594,290.044677734375,290.84014892578125,293.1499938964844,293.1499938964844,283.1499938964844,18511.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580030739307403,1.0,0.0,0.0,0.9414798021316528,0.941484272480011,5.914465006640057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.1181640625,0.0,57.503692626953125,1895.4371337890625,0.0,393.44635009765625,0.3105050325393677,1.0,0.0,3.0,1.0,0.0
12297540,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9283059239387512,0.2198643386363983,0.197700634598732,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8691985607147217,0.1822111159563064,0.1729741692543029,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.9990000128746032,0.2979306280612945,0.1928472220897674,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8103707432746887,0.146121546626091,0.1389148086309433,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.791263997554779,0.1359402984380722,0.6143904328346252,285.2353515625,285.69000244140625,293.1499938964844,287.070068359375,293.1478576660156,297.2042541503906,286.24267578125,1.0,0.2931325733661651,1.0,1.0,0.0,1.0,-1.580442190170288,1.5804401636123655,2.040044819295872e-06,1.2119381427764893,0.4921750128269195,0.4921750128269195,0.0,35.397666931152344,52.0,10981.53515625,-0.0,320.34820556640625,1.0,283.1499938964844,285.9767150878906,290.07086181640625,290.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,18407.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580545723438263,1.0,0.0,0.0,0.920552372932434,0.9205567836761476,5.6544511295442135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.9892578125,0.0,55.11774063110352,1895.4371337890625,0.0,393.5685119628906,0.3069100677967071,1.0,0.0,3.0,1.0,0.0
12297600,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.9283059239387512,0.2198643386363983,0.197700634598732,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2344055175781,0.8691985607147217,0.1822111159563064,0.1729741692543029,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.9990000128746032,0.2979306280612945,0.1928472220897674,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.8103707432746887,0.146121546626091,0.1389148086309433,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330017089844,0.791263997554779,0.1359402984380722,0.6143904328346252,285.2353515625,285.69000244140625,293.1499938964844,287.070068359375,293.1478576660156,297.2042541503906,286.24267578125,1.0,0.2931325733661651,1.0,1.0,0.0,1.0,-1.580442190170288,1.5804401636123655,2.040044819295872e-06,1.2119381427764893,0.4921750128269195,0.4921750128269195,0.0,35.397666931152344,52.0,10981.53515625,-0.0,320.34820556640625,1.0,283.1499938964844,285.9767150878906,290.07086181640625,290.8688049316406,293.1499938964844,293.1499938964844,283.1499938964844,18407.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580545723438263,1.0,0.0,0.0,0.920552372932434,0.9205567836761476,5.6544511295442135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.9892578125,0.0,55.11774063110352,1895.4371337890625,0.0,393.5685119628906,0.3069100677967071,1.0,0.0,3.0,1.0,0.0
12297660,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947998046875,0.9135926961898804,0.2215126305818557,0.1991541087627411,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2941589355469,0.8563683032989502,0.1829277127981186,0.1736325919628143,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2955627441406,0.9990000128746032,0.2963064908981323,0.2030467838048935,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.293212890625,0.7981602549552917,0.1467218995094299,0.139466106891632,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928466796875,0.778075635433197,0.1358806043863296,0.6141157150268555,285.2950439453125,285.66046142578125,293.1899108886719,287.0876770019531,293.18780517578125,297.2030334472656,286.301513671875,1.0,0.2974400818347931,1.0,1.0,0.0,1.0,-1.5955594778060913,1.5955573320388794,2.0770692117366707e-06,1.2239129543304443,0.489748865365982,0.489748865365982,0.0,37.570762634277344,52.0,11065.322265625,-0.0,333.6861877441406,1.0,283.1499938964844,286.0351257324219,290.092529296875,290.89556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18341.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587942659854889,1.0,0.0,0.0,0.9097084403038024,0.9097127914428712,5.5220191086391424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.135498046875,0.0,53.88587951660156,1895.4371337890625,0.0,395.3272399902344,0.3050083816051483,1.0,0.0,3.0,1.0,0.0
12297720,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222045898437,0.9072718620300292,0.2224633693695068,0.1999947279691696,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3215637207031,0.8507028222084045,0.1834068298339843,0.174070730805397,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32293701171875,0.9990000128746032,0.2953435778617859,0.2071288824081421,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3206787109375,0.7926392555236816,0.1471413522958755,0.1398482322692871,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3203430175781,0.772164523601532,0.1359513401985168,0.6143909692764282,285.3224182128906,285.6642761230469,293.21014404296875,287.0965576171875,293.20806884765625,297.20343017578125,286.3284912109375,1.0,0.2996249496936798,1.0,1.0,0.0,1.0,-1.6027302742004397,1.6027281284332275,2.0947759367118124e-06,1.229589819908142,0.4885173141956329,0.4885173141956329,0.0,38.66265869140625,55.0,11108.48046875,-0.0,340.2745056152344,1.0,283.1499938964844,286.06182861328125,290.10455322265625,290.91082763671875,293.1499938964844,293.1499938964844,283.1499938964844,18303.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459544688463211,1.0,0.0,0.0,0.9053803086280824,0.9053846597671508,5.4695995288511774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.46484375,0.0,53.37963104248047,1895.4371337890625,0.0,397.1193237304688,0.3042082190513611,1.0,0.0,3.0,1.0,0.0
12297780,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8845967054367065,0.225511685013771,0.2027990818023681,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842468261719,0.8300744295120239,0.1851075738668441,0.1757351607084274,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851623535156,0.9742834568023682,0.2940972149372101,0.2061320096254348,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.7721960544586182,0.1486723721027374,0.1413505971431732,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.7512404322624207,0.1364412456750869,0.6168541312217712,285.38482666015625,285.6366271972656,293.2696838378906,287.1224365234375,293.26763916015625,297.21240234375,286.3890075683594,1.0,0.3055061399936676,1.0,1.0,0.0,1.0,-1.6117233037948608,1.611721158027649,2.1170249056012835e-06,1.2366288900375366,0.4859073162078857,0.4859073162078857,0.0,42.87458801269531,58.0,11184.2314453125,-0.0,356.3849792480469,1.0,283.1499938964844,286.1239013671875,290.13873291015625,290.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,18219.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628779292106628,1.0,0.0,0.0,0.8944770693778992,0.894481360912323,5.338655384434787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.055419921875,0.0,52.1391716003418,1895.4371337890625,0.0,405.1772766113281,0.3022402822971344,1.0,0.0,3.0,1.0,0.0
12297840,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3847045898437,0.8845967054367065,0.225511685013771,0.2027990818023681,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3842468261719,0.8300744295120239,0.1851075738668441,0.1757351607084274,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3851623535156,0.9742834568023682,0.2940972149372101,0.2061320096254348,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3836669921875,0.7721960544586182,0.1486723721027374,0.1413505971431732,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833923339844,0.7512404322624207,0.1364412456750869,0.6168541312217712,285.38482666015625,285.6366271972656,293.2696838378906,287.1224365234375,293.26763916015625,297.21240234375,286.3890075683594,1.0,0.3055061399936676,1.0,1.0,0.0,1.0,-1.6117233037948608,1.611721158027649,2.1170249056012835e-06,1.2366288900375366,0.4859073162078857,0.4859073162078857,0.0,42.87458801269531,58.0,11184.2314453125,-0.0,356.3849792480469,1.0,283.1499938964844,286.1239013671875,290.13873291015625,290.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,18219.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628779292106628,1.0,0.0,0.0,0.8944770693778992,0.894481360912323,5.338655384434787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3615.055419921875,0.0,52.1391716003418,1895.4371337890625,0.0,405.1772766113281,0.3022402822971344,1.0,0.0,3.0,1.0,0.0
12297900,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.412353515625,0.8769772052764893,0.2271369844675064,0.2042894214391708,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.8230546116828918,0.1860850602388382,0.1766873747110366,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128112792969,0.9639244675636292,0.2942491471767425,0.2061439901590347,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4112854003906,0.7653535008430481,0.1495702713727951,0.1422267407178878,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4110107421875,0.7441661953926086,0.1368300914764404,0.6187068819999695,285.4124755859375,285.61358642578125,293.2992553710937,287.1351623535156,293.2972412109375,297.2194519042969,286.4167175292969,1.0,0.3083409965038299,1.0,1.0,0.0,1.0,-1.6179420948028564,1.6179399490356443,2.1324744921003003e-06,1.2414767742156982,0.4850735962390899,0.4850735962390899,0.0,44.701541900634766,58.0,11230.3671875,-0.0,364.647705078125,1.0,283.1499938964844,286.1509094238281,290.15338134765625,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,18188.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648070037364959,1.0,0.0,0.0,0.8900997042655945,0.8901039958000183,5.2865306798821634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3631.817138671875,0.0,51.65152740478516,1895.4371337890625,0.0,409.9147033691406,0.3014636933803558,1.0,0.0,3.0,1.0,0.0
12297960,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.8708816766738892,0.2288252264261245,0.2058319747447967,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4389038085937,0.8172857761383057,0.1871339827775955,0.1777055412530899,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43975830078125,0.9548585414886476,0.294668585062027,0.2063903957605362,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4383544921875,0.7599120736122131,0.1505418121814727,0.1431715339422226,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.7384600043296814,0.1373019516468048,0.6209278702735901,285.439453125,285.6070556640625,293.3287048339844,287.14776611328125,293.32666015625,297.2271423339844,286.4434814453125,1.0,0.3111423552036285,1.0,1.0,0.0,1.0,-1.6251121759414673,1.6251100301742554,2.1503904008568497e-06,1.247078776359558,0.4843515455722809,0.4843515455722809,0.0,46.40353012084961,61.0,11286.44921875,-0.0,373.1294250488281,1.0,283.1499938964844,286.1766662597656,290.1668701171875,290.9914855957031,293.1499938964844,293.1499938964844,283.1499938964844,18148.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667690694332123,1.0,0.0,0.0,0.8872466683387756,0.8872509002685547,5.2526949900766346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.9228515625,0.0,51.29874038696289,1895.4371337890625,0.0,414.7900085449219,0.3008765280246734,1.0,0.0,3.0,1.0,0.0
12298020,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8616839647293091,0.232369914650917,0.2090620547533035,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.8080533146858215,0.1894137859344482,0.1799117475748062,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918518066406,0.9396510124206544,0.2959732115268707,0.2072785496711731,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49053955078125,0.7517725229263306,0.1526710540056228,0.145235925912857,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.7296627759933472,0.1384534686803817,0.6263073086738586,285.4915466308594,285.5755310058594,293.3871765136719,287.17254638671875,293.3851928710937,297.2433166503906,286.49530029296875,1.0,0.3167091012001037,1.0,1.0,0.0,1.0,-1.6416406631469729,1.6416385173797607,2.1920759536442347e-06,1.2600140571594238,0.4838962852954864,0.4838962852954864,0.0,49.566383361816406,64.0,11415.263671875,-0.0,390.8240966796875,1.0,283.1499938964844,286.2251281738281,290.1924743652344,291.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18081.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707605838775635,1.0,0.0,0.0,0.8836842179298401,0.8836884498596191,5.210598885696528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.490234375,0.0,50.83060836791992,1895.4371337890625,0.0,424.8885803222656,0.3000762164592743,1.0,0.0,3.0,1.0,0.0
12298080,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.491455078125,0.8616839647293091,0.232369914650917,0.2090620547533035,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.8080533146858215,0.1894137859344482,0.1799117475748062,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4918518066406,0.9396510124206544,0.2959732115268707,0.2072785496711731,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49053955078125,0.7517725229263306,0.1526710540056228,0.145235925912857,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.7296627759933472,0.1384534686803817,0.6263073086738586,285.4915466308594,285.5755310058594,293.3871765136719,287.17254638671875,293.3851928710937,297.2433166503906,286.49530029296875,1.0,0.3167091012001037,1.0,1.0,0.0,1.0,-1.6416406631469729,1.6416385173797607,2.1920759536442347e-06,1.2600140571594238,0.4838962852954864,0.4838962852954864,0.0,49.566383361816406,64.0,11415.263671875,-0.0,390.8240966796875,1.0,283.1499938964844,286.2251281738281,290.1924743652344,291.0271301269531,293.1499938964844,293.1499938964844,283.1499938964844,18081.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707605838775635,1.0,0.0,0.0,0.8836842179298401,0.8836884498596191,5.210598885696528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.490234375,0.0,50.83060836791992,1895.4371337890625,0.0,424.8885803222656,0.3000762164592743,1.0,0.0,3.0,1.0,0.0
12298140,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.8550516963005066,0.2361141741275787,0.2124689072370529,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.8008102178573608,0.1919042617082595,0.1823165565729141,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.9273451566696168,0.2976374626159668,0.2084580957889557,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.745983362197876,0.1550147980451584,0.1475030928850174,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385131835937,0.7230405807495117,0.1398378312587738,0.6327456831932068,285.5396728515625,285.54205322265625,293.4451599121094,287.1968078613281,293.4432373046875,297.259765625,286.5430908203125,1.0,0.3222954273223877,1.0,1.0,0.0,1.0,-1.6604852676391602,1.6604830026626587,2.240233470729436e-06,1.274775147438049,0.484508752822876,0.484508752822876,0.0,52.536766052246094,67.0,11567.03515625,-0.0,409.606689453125,1.0,283.1499938964844,286.2680969238281,290.2179870605469,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18018.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749888181686401,1.0,0.0,0.0,0.8836072683334351,0.8836115002632141,5.209691522622961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.536376953125,0.0,50.70888900756836,1895.4371337890625,0.0,435.8570251464844,0.2998089492321014,1.0,0.0,3.0,1.0,0.0
12298200,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53961181640625,0.8550516963005066,0.2361141741275787,0.2124689072370529,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.53924560546875,0.8008102178573608,0.1919042617082595,0.1823165565729141,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399475097656,0.9273451566696168,0.2976374626159668,0.2084580957889557,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5387878417969,0.745983362197876,0.1550147980451584,0.1475030928850174,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385131835937,0.7230405807495117,0.1398378312587738,0.6327456831932068,285.5396728515625,285.54205322265625,293.4451599121094,287.1968078613281,293.4432373046875,297.259765625,286.5430908203125,1.0,0.3222954273223877,1.0,1.0,0.0,1.0,-1.6604852676391602,1.6604830026626587,2.240233470729436e-06,1.274775147438049,0.484508752822876,0.484508752822876,0.0,52.536766052246094,67.0,11567.03515625,-0.0,409.606689453125,1.0,283.1499938964844,286.2680969238281,290.2179870605469,291.0635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18018.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749888181686401,1.0,0.0,0.0,0.8836072683334351,0.8836115002632141,5.209691522622961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.536376953125,0.0,50.70888900756836,1895.4371337890625,0.0,435.8570251464844,0.2998089492321014,1.0,0.0,3.0,1.0,0.0
12298260,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813293457031,0.8502087593078613,0.2398598492145538,0.2158752381801605,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.5809936523437,0.7953298687934875,0.1944563537836074,0.1847787797451019,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58160400390625,0.917580544948578,0.2994332611560821,0.2097425162792205,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805969238281,0.7418290972709656,0.1574312448501587,0.1498376727104187,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.7179447412490845,0.1413437873125076,0.6397333145141602,285.5813903808594,285.4957580566406,293.50030517578125,287.2196350097656,293.4983825683594,297.2752990722656,286.5844116210937,1.0,0.3277055025100708,1.0,1.0,0.0,1.0,-1.6802648305892944,1.680262565612793,2.2914896362635773e-06,1.2902717590332031,0.4862196147441864,0.4862196147441864,0.0,55.28890609741211,67.0,11731.966796875,-0.0,428.698486328125,1.0,283.1499938964844,286.30352783203125,290.2413635253906,291.09735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17960.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791642427444458,1.0,0.0,0.0,0.8866549730300903,0.8866592645645142,5.2456918808729824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.3193359375,0.0,50.90014266967773,1895.4371337890625,0.0,446.97064208984375,0.3000277280807495,1.0,0.0,3.0,1.0,0.0
12298320,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830383300781,0.8500207662582397,0.2400290071964264,0.216029092669487,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58270263671875,0.7951139807701111,0.1945728659629821,0.1848911345005035,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.917188048362732,0.2995163798332214,0.2098020911216735,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.7416697144508362,0.1575418710708618,0.1499445140361786,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.7177408933639526,0.1414142102003097,0.6400598883628845,285.58306884765625,285.50665283203125,293.5027160644531,287.2206420898437,293.5008239746094,297.2759704589844,286.5860900878906,1.0,0.3279467523097992,1.0,1.0,0.0,1.0,-1.6811763048171997,1.6811740398406982,2.2938691017770907e-06,1.290985941886902,0.4861472845077514,0.4861472845077514,0.0,55.40938949584961,70.0,11739.80859375,-0.0,429.5700378417969,1.0,283.1499938964844,286.3049011230469,290.2424011230469,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,17957.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793511927127838,1.0,0.0,0.0,0.8868837356567383,0.8868879675865173,5.248398693424861e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.894287109375,0.0,50.9172248840332,1895.4371337890625,0.0,447.4749145507813,0.3000503778457641,1.0,0.0,3.0,1.0,0.0
12298380,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61090087890625,0.8471255898475647,0.2428995966911316,0.2186391949653625,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.7917624711990356,0.196565955877304,0.1868112385272979,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61114501953125,0.9110409021377563,0.3009450137615204,0.2108260989189148,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6102294921875,0.7392367720603943,0.1594351381063461,0.1517723798751831,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100158691406,0.7145326733589172,0.1426343023777008,0.6457130908966064,285.6109619140625,285.4717102050781,293.5433654785156,287.2372741699219,293.5414733886719,297.2872314453125,286.6137084960937,1.0,0.3320116996765136,1.0,1.0,0.0,1.0,-1.6968263387680054,1.696824073791504,2.3349605271505425e-06,1.3032455444335938,0.4880078434944153,0.4880078434944153,0.0,57.42013549804688,70.0,11873.9755859375,-0.0,444.5002136230469,1.0,283.1499938964844,286.32733154296875,290.25946044921875,291.1240539550781,293.1499938964844,293.1499938964844,283.1499938964844,17918.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825130999088287,1.0,0.0,0.0,0.8910298943519592,0.8910341262817383,5.2975856590364856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.572265625,0.0,51.24949645996094,1895.4371337890625,0.0,456.0927429199219,0.3005090355873108,1.0,0.0,3.0,1.0,0.0
12298440,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6213073730469,0.8460749387741089,0.2440910637378692,0.2197225838899612,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6210327148437,0.7905341386795044,0.1974025964736938,0.1876166611909866,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6215209960937,0.9087626338005066,0.3015474081039428,0.211258053779602,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.62066650390625,0.7383667230606079,0.1602299809455871,0.1525395065546035,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6204528808594,0.7133320569992065,0.1431545466184616,0.6481218934059143,285.621337890625,285.46929931640625,293.55987548828125,287.2439880371094,293.5580139160156,297.291748046875,286.6239624023437,1.0,0.3336841166019439,1.0,1.0,0.0,1.0,-1.703425645828247,1.7034233808517456,2.3524228254245827e-06,1.3084145784378052,0.4887677133083343,0.4887677133083343,0.0,58.23660659790039,58.0,11932.3984375,-0.0,450.77972412109375,1.0,283.1499938964844,286.3353271484375,290.2664489746094,291.13458251953125,293.1499938964844,293.1499938964844,283.1499938964844,17899.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4838362038135528,1.0,0.0,0.0,0.8933692574501038,0.8933734893798828,5.325439644821017e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3760.714599609375,0.0,51.443756103515625,1895.4371337890625,0.0,459.7490539550781,0.3007822036743164,1.0,0.0,3.0,1.0,0.0
12298500,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63824462890625,0.8502007126808167,0.2461735755205154,0.2215511053800583,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63800048828125,0.7943570017814636,0.1988767236471176,0.1889676302671432,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6384582519531,0.9122223258018494,0.3026111125946045,0.2119706720113754,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.7418913841247559,0.161630243062973,0.1538229584693908,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.7163662314414978,0.1440810114145279,0.652087926864624,285.6382751464844,285.4442749023437,293.5883178710937,287.2555236816406,293.5864562988281,297.2994384765625,286.640625,1.0,0.3344292938709259,1.0,1.0,0.0,1.0,-1.7144023180007937,1.7143999338150024,2.3816544398869155e-06,1.317018985748291,0.4904815852642059,0.4904815852642059,0.0,57.94265365600586,58.0,12032.35546875,-0.0,456.4999694824219,1.0,283.1499938964844,286.34796142578125,290.2785949707031,291.1528625488281,293.1499938964844,293.1499938964844,283.1499938964844,17874.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4861737191677093,1.0,0.0,0.0,0.8975808620452881,0.8975851535797119,5.375769518423113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.820556640625,0.0,51.81173324584961,1895.4371337890625,0.0,466.2821044921875,0.3013126850128174,1.0,0.0,3.0,1.0,0.0
12298560,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.8586756587028503,0.2482952773571014,0.2233706414699554,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.8024078607559204,0.2003946900367736,0.1903135627508163,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6530456542969,0.9211995005607604,0.3037094175815582,0.2126735746860504,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65240478515625,0.7490994334220886,0.1630719304084777,0.1550991982221603,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.722817599773407,0.1450488120317459,0.6560196280479431,285.6529235839844,285.42999267578125,293.6166687011719,287.2669372558594,293.6148376464844,297.3070678710937,286.6549072265625,1.0,0.3342151939868927,1.0,1.0,0.0,1.0,-1.7252999544143677,1.725297451019287,2.410879233138985e-06,1.3255484104156494,0.4922947883605957,0.4922947883605957,0.0,56.51321792602539,46.0,12136.5322265625,-0.0,458.897216796875,1.0,283.1499938964844,286.358154296875,290.2907409667969,291.17144775390625,293.1499938964844,293.1499938964844,283.1499938964844,17843.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885904490947723,1.0,0.0,0.0,0.902901828289032,0.9029061198234558,5.4396945614598735e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.181396484375,0.0,52.279903411865234,1895.4371337890625,0.0,473.13665771484375,0.3019867837429046,1.0,0.0,3.0,1.0,0.0
12298620,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.888310968875885,0.252649188041687,0.2270220518112182,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.8283500075340271,0.2035594582557678,0.1930347084999084,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.953790545463562,0.3060027956962585,0.2140795737504959,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.7744699120521545,0.1660768836736679,0.1576742976903915,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.7448187470436096,0.1471060067415237,0.6639906764030457,285.6773986816406,285.38873291015625,293.6731262207031,287.2895202636719,293.6713256835937,297.32208251953125,286.678955078125,1.0,0.3315090537071228,1.0,1.0,0.0,1.0,-1.7473018169403076,1.747299313545227,2.470534127496649e-06,1.3427561521530151,0.4966536164283752,0.4966536164283752,0.0,51.317527770996094,34.0,12352.9296875,-0.0,456.9195251464844,1.0,283.1499938964844,286.3731689453125,290.3148193359375,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17789.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936524033546448,1.0,0.0,0.0,0.915289342403412,0.9152936339378356,5.5899800344150214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.044677734375,0.0,53.41789245605469,1895.4371337890625,0.0,487.83099365234375,0.3036461770534515,1.0,0.0,3.0,1.0,0.0
12298680,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.888310968875885,0.252649188041687,0.2270220518112182,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772155761719,0.8283500075340271,0.2035594582557678,0.1930347084999084,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.953790545463562,0.3060027956962585,0.2140795737504959,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.7744699120521545,0.1660768836736679,0.1576742976903915,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6768798828125,0.7448187470436096,0.1471060067415237,0.6639906764030457,285.6773986816406,285.38873291015625,293.6731262207031,287.2895202636719,293.6713256835937,297.32208251953125,286.678955078125,1.0,0.3315090537071228,1.0,1.0,0.0,1.0,-1.7473018169403076,1.747299313545227,2.470534127496649e-06,1.3427561521530151,0.4966536164283752,0.4966536164283752,0.0,51.317527770996094,34.0,12352.9296875,-0.0,456.9195251464844,1.0,283.1499938964844,286.3731689453125,290.3148193359375,291.2088317871094,293.1499938964844,293.1499938964844,283.1499938964844,17789.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4936524033546448,1.0,0.0,0.0,0.915289342403412,0.9152936339378356,5.5899800344150214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.044677734375,0.0,53.41789245605469,1895.4371337890625,0.0,487.83099365234375,0.3036461770534515,1.0,0.0,3.0,1.0,0.0
12298740,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961669921875,0.9443106651306152,0.2571825385093689,0.2307334095239639,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.696044921875,0.8732898235321045,0.206895038485527,0.1958271265029907,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.9990000128746032,0.3084189295768738,0.2152970284223556,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.8190114498138428,0.1692372113466262,0.1603087931871414,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.7858209013938904,0.1493202894926071,0.6722480058670044,285.6961975097656,285.345458984375,293.7292785644531,287.311767578125,293.7275390625,297.3369445800781,286.69732666015625,1.0,0.3266243934631347,1.0,1.0,0.0,1.0,-1.769697666168213,1.7696951627731323,2.5321817247458966e-06,1.3602796792984009,0.5018090605735779,0.5018090605735779,0.0,43.85695266723633,25.0,12583.4326171875,-0.0,448.2487487792969,1.0,283.1499938964844,286.381591796875,290.3385009765625,291.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17735.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990016520023346,1.0,0.0,0.0,0.930458128452301,0.9304624795913696,5.7767973515865385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.387451171875,0.0,54.862335205078125,1895.4371337890625,0.0,503.8694458007813,0.3057566583156585,1.0,0.0,3.0,1.0,0.0
12298800,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961669921875,0.9443106651306152,0.2571825385093689,0.2307334095239639,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.696044921875,0.8732898235321045,0.206895038485527,0.1958271265029907,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6962585449219,0.9990000128746032,0.3084189295768738,0.2152970284223556,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.8190114498138428,0.1692372113466262,0.1603087931871414,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.7858209013938904,0.1493202894926071,0.6722480058670044,285.6961975097656,285.345458984375,293.7292785644531,287.311767578125,293.7275390625,297.3369445800781,286.69732666015625,1.0,0.3266243934631347,1.0,1.0,0.0,1.0,-1.769697666168213,1.7696951627731323,2.5321817247458966e-06,1.3602796792984009,0.5018090605735779,0.5018090605735779,0.0,43.85695266723633,25.0,12583.4326171875,-0.0,448.2487487792969,1.0,283.1499938964844,286.381591796875,290.3385009765625,291.2465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17735.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990016520023346,1.0,0.0,0.0,0.930458128452301,0.9304624795913696,5.7767973515865385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.387451171875,0.0,54.862335205078125,1895.4371337890625,0.0,503.8694458007813,0.3057566583156585,1.0,0.0,3.0,1.0,0.0
12298860,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.9699578881263732,0.259786456823349,0.2329486757516861,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69403076171875,0.8958800435066223,0.2087997198104858,0.1975087821483612,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6937866210937,0.9990000128746032,0.3109548687934875,0.2020409256219864,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.8386802077293396,0.1710322350263595,0.1618916988372802,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943359375,0.8059875965118408,0.1505929380655288,0.6773989796638489,285.69384765625,285.3160095214844,293.7606201171875,287.3240661621094,293.7588806152344,297.345703125,286.6922607421875,1.0,0.3231180012226105,1.0,1.0,0.0,1.0,-1.7665306329727173,1.7665281295776367,2.5235274279111763e-06,1.3578944206237793,0.5049060583114624,0.5049060583114624,0.0,40.95315933227539,25.0,12651.3564453125,-0.0,437.5876159667969,1.0,283.1499938964844,286.37548828125,290.351318359375,291.2668762207031,293.1499938964844,293.1499938964844,283.1499938964844,17712.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5020858645439148,1.0,0.0,0.0,0.9398093223571776,0.9398136734962464,5.893495469422305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3812.729248046875,0.0,55.78671646118164,1895.4371337890625,0.0,513.36181640625,0.3071078658103943,1.0,0.0,3.0,1.0,0.0
12298920,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817932128906,0.989379107952118,0.2618277370929718,0.2346960604190826,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6820373535156,0.9173592925071716,0.2103017121553421,0.198836401104927,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6817626953125,0.998852014541626,0.3144877552986145,0.1895599663257599,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68231201171875,0.8568554520606995,0.1724457293748855,0.1631378680467605,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6825256347656,0.8231025338172913,0.1516129672527313,0.6815060377120972,285.6817932128906,285.3002014160156,293.78521728515625,287.33367919921875,293.783447265625,297.3535461425781,286.67950439453125,1.0,0.3199736773967743,1.0,1.0,0.0,1.0,-1.7617825269699097,1.761780023574829,2.510292688384652e-06,1.354089617729187,0.5072072148323059,0.5072072148323059,0.0,38.6100959777832,43.0,12689.5771484375,-0.0,427.6695861816406,1.0,283.1499938964844,286.36163330078125,290.3600769042969,291.2801513671875,293.1499938964844,293.1499938964844,283.1499938964844,17697.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043730139732361,1.0,0.0,0.0,0.9474276900291444,0.9474320411682128,5.989431173247797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.87548828125,0.0,56.55672454833984,1895.4371337890625,0.0,520.5197143554688,0.3082334101200104,1.0,0.0,3.0,1.0,0.0
12298980,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.9983187913894652,0.2664816677570343,0.2369872480630874,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703796386719,0.9321669936180116,0.213655337691307,0.2019361853599548,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67041015625,0.9978603720664978,0.3235073983669281,0.1839700937271118,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703186035156,0.8692914247512817,0.1755967140197754,0.1660531908273697,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6702880859375,0.8335684537887573,0.1539818346500396,0.691716194152832,285.67041015625,285.2488708496094,293.83868408203125,287.3544616699219,293.8369445800781,297.37762451171875,286.671142578125,1.0,0.3223180174827575,1.0,1.0,0.0,1.0,-1.7770986557006836,1.777096152305603,2.5523158910800703e-06,1.3657305240631104,0.5128331184387207,0.5128331184387207,0.0,38.04819488525391,43.0,12881.6689453125,-0.0,435.2389221191406,1.0,283.1499938964844,286.3421630859375,290.3757019042969,291.3045959472656,293.1499938964844,293.1499938964844,283.1499938964844,17664.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084446668624878,1.0,0.0,0.0,0.9648379683494568,0.9648423194885254,6.211581649040454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3826.97412109375,0.0,58.35094451904297,1895.4371337890625,0.0,533.5165405273438,0.3108452260494232,1.0,0.0,3.0,1.0,0.0
12299040,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707763671875,0.9983350038528442,0.2666901350021362,0.2371727526187896,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67071533203125,0.932148814201355,0.2137984484434127,0.2020703703165054,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6707763671875,0.9978927969932556,0.3238268792629242,0.1841264516115188,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.670654296875,0.8693044781684875,0.1757308095693588,0.1661792695522308,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6706237792969,0.8335543274879456,0.1540849655866623,0.6921728253364563,285.6707763671875,285.2528991699219,293.8409118652344,287.3553161621094,293.83917236328125,297.378662109375,286.6716003417969,1.0,0.3225725889205932,1.0,1.0,0.0,1.0,-1.778417706489563,1.7784152030944824,2.5559365894878283e-06,1.3667190074920654,0.513009786605835,0.513009786605835,0.0,38.10057067871094,61.0,12893.0615234375,-0.0,436.1852111816406,1.0,283.1499938964844,286.342041015625,290.3764038085937,291.3057556152344,293.1499938964844,293.1499938964844,283.1499938964844,17662.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5085977911949158,1.0,0.0,0.0,0.9656376838684082,0.9656420946121216,6.22188380816624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3827.5517578125,0.0,58.433135986328125,1895.4371337890625,0.0,534.0117797851562,0.3109636008739471,1.0,0.0,3.0,1.0,0.0
12299100,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.9981417059898376,0.2691670954227447,0.2411637902259826,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806030273437,0.928869903087616,0.2156175374984741,0.2037841081619262,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.998598575592041,0.3273271918296814,0.1879322379827499,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68035888671875,0.8670191168785095,0.1774320900440216,0.1677877455949783,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68017578125,0.831215500831604,0.1554000973701477,0.6980624794960022,285.6808166503906,285.2256774902344,293.8686828613281,287.36602783203125,293.8669738769531,297.3897705078125,286.6830444335937,1.0,0.3266900479793548,1.0,1.0,0.0,1.0,-1.7988730669021606,1.7988704442977903,2.61327431871905e-06,1.3826532363891602,0.5164113640785217,0.5164113640785217,0.0,39.161354064941406,61.0,13058.861328125,-0.0,451.961181640625,1.0,283.1499938964844,286.3447265625,290.38629150390625,291.3222045898437,293.1499938964844,293.1499938964844,283.1499938964844,17634.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105630159378052,1.0,0.0,0.0,0.97592955827713,0.9759339690208436,6.355217152531624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.941162109375,0.0,59.50005340576172,1895.4371337890625,0.0,540.409423828125,0.3124963045120239,1.0,0.0,3.0,1.0,0.0
12299160,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979064941406,0.990125834941864,0.2715579867362976,0.2434088438749313,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976318359375,0.91726952791214,0.2174914479255676,0.2055845260620117,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6979675292969,0.9990000128746032,0.3296524584293365,0.1967005729675293,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8581122159957886,0.1791779994964599,0.1694738715887069,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8229186534881592,0.1567467898130417,0.7043098211288452,285.6979064941406,285.2035522460937,293.8964233398437,287.376708984375,293.8947448730469,297.3966979980469,286.70068359375,1.0,0.3323824107646942,1.0,1.0,0.0,1.0,-1.8237377405166624,1.8237351179122925,2.684098717509187e-06,1.4020966291427612,0.5201161503791809,0.5201161503791809,0.0,41.23282241821289,79.0,13253.990234375,-0.0,474.03607177734375,1.0,283.1499938964844,286.3529357910156,290.3988647460937,291.3434143066406,293.1499938964844,293.1499938964844,283.1499938964844,17595.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128546953201294,1.0,0.0,0.0,0.987528383731842,0.9875327944755554,6.50717666417222e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.673095703125,0.0,60.7039794921875,1895.4371337890625,0.0,547.9690551757812,0.3142063021659851,1.0,0.0,3.0,1.0,0.0
12299220,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419738769531,0.958870768547058,0.2765977382659912,0.2480440288782119,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416381835937,0.8842368125915527,0.221392422914505,0.2094226032495498,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421875,0.9990000128746032,0.330353707075119,0.2226420044898986,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412414550781,0.830847978591919,0.1827945113182068,0.1730559766292572,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.7952198386192322,0.1594740897417068,0.7174746990203857,285.74200439453125,285.15216064453125,293.9518127441406,287.3978576660156,293.9501647949219,297.39990234375,286.74542236328125,1.0,0.3476629257202148,1.0,1.0,0.0,1.0,-1.8851630687713623,1.885160207748413,2.8638826279347995e-06,1.4501314163208008,0.5286338925361633,0.5286338925361633,0.0,47.94807815551758,82.0,13715.455078125,-0.0,536.0958251953125,1.0,283.1499938964844,286.3763122558594,290.4308166503906,291.3984375,293.1499938964844,293.1499938964844,283.1499938964844,17505.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193305611610413,1.0,0.0,0.0,1.0140475034713743,1.014051914215088,6.861357348952879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.0888671875,0.0,63.52825927734375,1895.4371337890625,0.0,569.9203491210938,0.3181758224964142,1.0,0.0,3.0,1.0,0.0
12299280,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419738769531,0.958870768547058,0.2765977382659912,0.2480440288782119,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416381835937,0.8842368125915527,0.221392422914505,0.2094226032495498,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421875,0.9990000128746032,0.330353707075119,0.2226420044898986,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7412414550781,0.830847978591919,0.1827945113182068,0.1730559766292572,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7409362792969,0.7952198386192322,0.1594740897417068,0.7174746990203857,285.74200439453125,285.15216064453125,293.9518127441406,287.3978576660156,293.9501647949219,297.39990234375,286.74542236328125,1.0,0.3476629257202148,1.0,1.0,0.0,1.0,-1.8851630687713623,1.885160207748413,2.8638826279347995e-06,1.4501314163208008,0.5286338925361633,0.5286338925361633,0.0,47.94807815551758,82.0,13715.455078125,-0.0,536.0958251953125,1.0,283.1499938964844,286.3763122558594,290.4308166503906,291.3984375,293.1499938964844,293.1499938964844,283.1499938964844,17505.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193305611610413,1.0,0.0,0.0,1.0140475034713743,1.014051914215088,6.861357348952879e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.0888671875,0.0,63.52825927734375,1895.4371337890625,0.0,569.9203491210938,0.3181758224964142,1.0,0.0,3.0,1.0,0.0
