time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299340,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.9201920628547668,0.2817241847515106,0.2529025971889496,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.8525833487510681,0.2253845781087875,0.2134616822004318,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.9746708869934082,0.3285649418830871,0.2303666174411773,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.8028568625450134,0.1864729970693588,0.1768079549074173,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.7660760283470154,0.1621363312005996,0.7308449149131775,285.76727294921875,285.0986022949219,294.0071105957031,287.4188232421875,294.0054931640625,297.4026794433594,286.7672424316406,1.0,0.3604077100753784,1.0,1.0,0.0,1.0,-1.9254668951034544,1.925463914871216,2.986066647281405e-06,1.482017159461975,0.5381631851196289,0.5381631851196289,0.0,56.03966522216797,85.0,14111.8349609375,-0.0,591.0521240234375,1.0,283.1499938964844,286.38250732421875,290.46533203125,291.4608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17412.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286930799484253,1.0,0.0,0.0,1.0450087785720823,1.0450133085250854,7.286740810741321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.050048828125,0.0,66.98248291015625,1895.4371337890625,0.0,603.2491455078125,0.3229566812515259,1.0,0.0,3.0,1.0,0.0
12299400,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.9201920628547668,0.2817241847515106,0.2529025971889496,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.8525833487510681,0.2253845781087875,0.2134616822004318,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.9746708869934082,0.3285649418830871,0.2303666174411773,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.8028568625450134,0.1864729970693588,0.1768079549074173,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76727294921875,0.7660760283470154,0.1621363312005996,0.7308449149131775,285.76727294921875,285.0986022949219,294.0071105957031,287.4188232421875,294.0054931640625,297.4026794433594,286.7672424316406,1.0,0.3604077100753784,1.0,1.0,0.0,1.0,-1.9254668951034544,1.925463914871216,2.986066647281405e-06,1.482017159461975,0.5381631851196289,0.5381631851196289,0.0,56.03966522216797,85.0,14111.8349609375,-0.0,591.0521240234375,1.0,283.1499938964844,286.38250732421875,290.46533203125,291.4608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17412.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5286930799484253,1.0,0.0,0.0,1.0450087785720823,1.0450133085250854,7.286740810741321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.050048828125,0.0,66.98248291015625,1895.4371337890625,0.0,603.2491455078125,0.3229566812515259,1.0,0.0,3.0,1.0,0.0
12299460,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615661621094,0.8960847854614258,0.2867317795753479,0.257641851902008,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615966796875,0.8330113291740417,0.2293694913387298,0.2174683511257171,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76153564453125,0.9445268511772156,0.3293431401252746,0.2306927889585495,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616577148437,0.7835238575935364,0.1901344060897827,0.1805150061845779,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.7477466464042664,0.1647674590349197,0.7438055872917175,285.7615661621094,285.0429382324219,294.06231689453125,287.43963623046875,294.0607604980469,297.4125671386719,286.7611999511719,1.0,0.3710120916366577,1.0,1.0,0.0,1.0,-1.9566175937652588,1.9566144943237305,3.0818027880741283e-06,1.5061814785003662,0.5480942130088806,0.5480942130088806,0.0,63.13605880737305,88.0,14461.8564453125,-0.0,637.7061157226562,1.0,283.1499938964844,286.3605651855469,290.4898986816406,291.51007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17336.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389391183853149,1.0,0.0,0.0,1.0786148309707642,1.0786194801330566,7.762939446820384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.943359375,0.0,70.95838165283203,1895.4371337890625,0.0,641.9845581054688,0.3283730447292328,1.0,0.0,3.0,1.0,0.0
12299520,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615661621094,0.8960847854614258,0.2867317795753479,0.257641851902008,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7615966796875,0.8330113291740417,0.2293694913387298,0.2174683511257171,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76153564453125,0.9445268511772156,0.3293431401252746,0.2306927889585495,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7616577148437,0.7835238575935364,0.1901344060897827,0.1805150061845779,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.76171875,0.7477466464042664,0.1647674590349197,0.7438055872917175,285.7615661621094,285.0429382324219,294.06231689453125,287.43963623046875,294.0607604980469,297.4125671386719,286.7611999511719,1.0,0.3710120916366577,1.0,1.0,0.0,1.0,-1.9566175937652588,1.9566144943237305,3.0818027880741283e-06,1.5061814785003662,0.5480942130088806,0.5480942130088806,0.0,63.13605880737305,88.0,14461.8564453125,-0.0,637.7061157226562,1.0,283.1499938964844,286.3605651855469,290.4898986816406,291.51007080078125,293.1499938964844,293.1499938964844,283.1499938964844,17336.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389391183853149,1.0,0.0,0.0,1.0786148309707642,1.0786194801330566,7.762939446820384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.943359375,0.0,70.95838165283203,1895.4371337890625,0.0,641.9845581054688,0.3283730447292328,1.0,0.0,3.0,1.0,0.0
12299580,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.8827216625213623,0.2917062044143677,0.2622787058353424,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8217993378639221,0.2333894073963165,0.2214431166648864,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.924331545829773,0.3312397003173828,0.2320080250501632,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.7725216746330261,0.1938152015209198,0.1841773390769958,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.7373591661453247,0.1674438267946243,0.7566586136817932,285.75262451171875,284.9850769042969,294.1175231933594,287.4603271484375,294.115966796875,297.4222717285156,286.7520751953125,1.0,0.3802869319915771,1.0,1.0,0.0,1.0,-1.9883712530136108,1.988368034362793,3.181268311891472e-06,1.5309001207351685,0.558663010597229,0.558663010597229,0.0,68.88993072509766,91.0,14828.1611328125,-0.0,681.7760009765625,1.0,283.1499938964844,286.33447265625,290.50714111328125,291.55035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17259.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483542084693909,1.0,0.0,0.0,1.1152327060699463,1.1152374744415283,8.29897501830601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.681640625,0.0,75.51042175292969,1895.4371337890625,0.0,679.7686157226562,0.3344323635101318,1.0,0.0,3.0,1.0,0.0
12299640,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75262451171875,0.8827216625213623,0.2917062044143677,0.2622787058353424,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8217993378639221,0.2333894073963165,0.2214431166648864,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.924331545829773,0.3312397003173828,0.2320080250501632,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7527770996094,0.7725216746330261,0.1938152015209198,0.1841773390769958,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7528381347656,0.7373591661453247,0.1674438267946243,0.7566586136817932,285.75262451171875,284.9850769042969,294.1175231933594,287.4603271484375,294.115966796875,297.4222717285156,286.7520751953125,1.0,0.3802869319915771,1.0,1.0,0.0,1.0,-1.9883712530136108,1.988368034362793,3.181268311891472e-06,1.5309001207351685,0.558663010597229,0.558663010597229,0.0,68.88993072509766,91.0,14828.1611328125,-0.0,681.7760009765625,1.0,283.1499938964844,286.33447265625,290.50714111328125,291.55035400390625,293.1499938964844,293.1499938964844,283.1499938964844,17259.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483542084693909,1.0,0.0,0.0,1.1152327060699463,1.1152374744415283,8.29897501830601e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.681640625,0.0,75.51042175292969,1895.4371337890625,0.0,679.7686157226562,0.3344323635101318,1.0,0.0,3.0,1.0,0.0
12299700,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469482421875,0.8781525492668152,0.2941955327987671,0.2645822167396545,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7470397949219,0.8179316520690918,0.2354216426610946,0.223434492945671,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469177246094,0.917034387588501,0.3323771953582763,0.2328224331140518,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74713134765625,0.7688642740249634,0.1956721693277359,0.1860068887472152,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471923828125,0.733832061290741,0.1688049882650375,0.7631124258041382,285.7469482421875,284.95526123046875,294.1451110839844,287.4706115722656,294.1435852050781,297.4267883300781,286.746337890625,1.0,0.3845739066600799,1.0,1.0,0.0,1.0,-2.0044543743133545,2.004451036453247,3.2323071081918897e-06,1.5434141159057615,0.5641826391220093,0.5641826391220093,0.0,71.3990707397461,91.0,15016.73828125,-0.0,703.2142944335938,1.0,283.1499938964844,286.3199768066406,290.5152282714844,291.56964111328125,293.1499938964844,293.1499938964844,283.1499938964844,17219.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552702009677887,1.0,0.0,0.0,1.134679913520813,1.134684681892395,8.590929923002477e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.689208984375,0.0,78.02273559570312,1895.4371337890625,0.0,697.9534912109375,0.337711900472641,1.0,0.0,3.0,1.0,0.0
12299760,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.74078369140625,0.8745442628860474,0.2966883182525635,0.2668807208538055,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7408752441406,0.8148486614227295,0.2374708652496338,0.2254333049058914,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7407531738281,0.9111296534538268,0.3335860967636108,0.2336931824684143,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.740966796875,0.7660426497459412,0.1975425630807876,0.1878405064344406,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74102783203125,0.731045663356781,0.1701819747686386,0.7695993781089783,285.74078369140625,284.95001220703125,294.1727294921875,287.4808959960937,294.17120361328125,297.4310913085937,286.7402038574219,1.0,0.3886835873126983,1.0,1.0,0.0,1.0,-2.020653009414673,2.020649671554565,3.2841564916452626e-06,1.5560139417648315,0.5694597959518433,0.5694597959518433,0.0,73.71986389160156,94.0,15206.3271484375,-0.0,724.4158935546875,1.0,283.1499938964844,286.304931640625,290.52362060546875,291.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17191.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568737387657166,1.0,0.0,0.0,1.1543896198272705,1.154394507408142,8.891976222002995e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.737548828125,0.0,80.66461181640625,1895.4371337890625,0.0,715.851806640625,0.3411088585853576,1.0,0.0,3.0,1.0,0.0
12299820,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.8693920969963074,0.3016973435878753,0.2714765965938568,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305603027344,0.8104071021080017,0.2416301667690277,0.2294662892818451,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.9024229645729064,0.3361461162567138,0.2355363368988037,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.7621962428092957,0.2013326287269592,0.1915326416492462,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.7270618081092834,0.1729881167411804,0.7827123403549194,285.7304992675781,284.95001220703125,294.2279968261719,287.5014343261719,294.2264709472656,297.439208984375,286.7300720214844,1.0,0.3965037763118744,1.0,1.0,0.0,1.0,-2.0534110069274902,2.053407669067383,3.3903650091815507e-06,1.5814807415008545,0.5797951221466064,0.5797951221466064,0.0,77.9254150390625,97.0,15587.4375,-0.0,766.5362548828125,1.0,283.1499938964844,286.2769775390625,290.5414733886719,291.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,17159.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648568272590637,1.0,0.0,0.0,1.193650484085083,1.1936553716659546,9.50709377889325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.27392578125,0.0,86.18861389160156,1895.4371337890625,0.0,751.3629760742188,0.3480689525604248,1.0,0.0,3.0,1.0,0.0
12299880,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7304992675781,0.8693920969963074,0.3016973435878753,0.2714765965938568,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7305603027344,0.8104071021080017,0.2416301667690277,0.2294662892818451,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73046875,0.9024229645729064,0.3361461162567138,0.2355363368988037,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306213378906,0.7621962428092957,0.2013326287269592,0.1915326416492462,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.7270618081092834,0.1729881167411804,0.7827123403549194,285.7304992675781,284.95001220703125,294.2279968261719,287.5014343261719,294.2264709472656,297.439208984375,286.7300720214844,1.0,0.3965037763118744,1.0,1.0,0.0,1.0,-2.0534110069274902,2.053407669067383,3.3903650091815507e-06,1.5814807415008545,0.5797951221466064,0.5797951221466064,0.0,77.9254150390625,97.0,15587.4375,-0.0,766.5362548828125,1.0,283.1499938964844,286.2769775390625,290.5414733886719,291.6288452148437,293.1499938964844,293.1499938964844,283.1499938964844,17159.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648568272590637,1.0,0.0,0.0,1.193650484085083,1.1936553716659546,9.50709377889325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.27392578125,0.0,86.18861389160156,1895.4371337890625,0.0,751.3629760742188,0.3480689525604248,1.0,0.0,3.0,1.0,0.0
12299940,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8661453127861023,0.3067468106746673,0.2760892212390899,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8076338768005371,0.2458804547786712,0.2335641533136367,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8962874412536621,0.3388437628746032,0.2374716997146606,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.7600154280662537,0.2051973938941955,0.1952746212482452,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7245644927024841,0.1758681684732437,0.7960646152496338,285.72186279296875,284.95001220703125,294.2833251953125,287.5219116210937,294.2818603515625,297.44696044921875,286.7215270996094,1.0,0.4039536118507385,1.0,1.0,0.0,1.0,-2.086725950241089,2.0867223739624023,3.500239927234361e-06,1.6073641777038574,0.5900270938873291,0.5900270938873291,0.0,81.7009048461914,100.0,15974.20703125,-0.0,808.8496704101562,1.0,283.1499938964844,286.2507019042969,290.5609741210937,291.6706237792969,293.1499938964844,293.1499938964844,283.1499938964844,17131.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726508498191833,1.0,0.0,0.0,1.2334468364715576,1.2334519624710083,1.0151595830620864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.655517578125,0.0,92.0879135131836,1895.4371337890625,0.0,787.6793212890625,0.3552661836147308,1.0,0.0,3.0,1.0,0.0
12300000,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8661453127861023,0.3067468106746673,0.2760892212390899,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8076338768005371,0.2458804547786712,0.2335641533136367,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.8962874412536621,0.3388437628746032,0.2374716997146606,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.7600154280662537,0.2051973938941955,0.1952746212482452,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.7245644927024841,0.1758681684732437,0.7960646152496338,285.72186279296875,284.95001220703125,294.2833251953125,287.5219116210937,294.2818603515625,297.44696044921875,286.7215270996094,1.0,0.4039536118507385,1.0,1.0,0.0,1.0,-2.086725950241089,2.0867223739624023,3.500239927234361e-06,1.6073641777038574,0.5900270938873291,0.5900270938873291,0.0,81.7009048461914,100.0,15974.20703125,-0.0,808.8496704101562,1.0,283.1499938964844,286.2507019042969,290.5609741210937,291.6706237792969,293.1499938964844,293.1499938964844,283.1499938964844,17131.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726508498191833,1.0,0.0,0.0,1.2334468364715576,1.2334519624710083,1.0151595830620864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.655517578125,0.0,92.0879135131836,1895.4371337890625,0.0,787.6793212890625,0.3552661836147308,1.0,0.0,3.0,1.0,0.0
12300060,297.5101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8647508025169373,0.3099995851516723,0.2790533304214477,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8064951300621033,0.2486498802900314,0.2362256795167923,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8931636810302734,0.3406257927417755,0.2387463748455047,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172546386719,0.7592236995697021,0.2077115029096603,0.1977003663778305,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.7235153913497925,0.1777504831552505,0.8047512173652649,285.7171630859375,284.95001220703125,294.3188171386719,287.5350036621094,294.3173522949219,297.45172119140625,286.7168884277344,1.0,0.4085929691791534,1.0,1.0,0.0,1.0,-2.108358860015869,2.1083552837371826,3.5725922771234764e-06,1.6241635084152222,0.5965300798416138,0.5965300798416138,0.0,83.95594024658203,100.0,16224.775390625,-0.0,836.275634765625,1.0,283.1499938964844,286.2347106933594,290.5740661621094,291.6982421875,293.1499938964844,293.1499938964844,283.1499938964844,17115.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776484608650208,1.0,0.0,0.0,1.2591716051101685,1.2591767311096191,1.057945411275796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.709716796875,0.0,96.06405639648438,1895.4371337890625,0.0,811.8475952148438,0.3599868416786194,1.0,0.0,3.0,1.0,0.0
12300120,297.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147827148437,0.8641393780708313,0.3118361532688141,0.2807250022888183,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.806023120880127,0.2502245306968689,0.2377366721630096,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147521972656,0.8916142582893372,0.3416446447372436,0.2394738644361496,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148742675781,0.7589331865310669,0.2091396450996399,0.1990760415792465,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.71490478515625,0.723068356513977,0.1788225173950195,0.8096877336502075,285.7147827148437,284.95001220703125,294.3388061523437,287.5423583984375,294.3373413085937,297.454345703125,286.71453857421875,1.0,0.4111726284027099,1.0,1.0,0.0,1.0,-2.120635986328125,2.1206324100494385,3.614005663621356e-06,1.6336948871612549,0.6001752614974976,0.6001752614974976,0.0,85.18383026123047,103.0,16366.7900390625,-0.0,851.8778076171875,1.0,283.1499938964844,286.2259826660156,290.58154296875,291.7139892578125,293.1499938964844,293.1499938964844,283.1499938964844,17106.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804765224456787,1.0,0.0,0.0,1.2737263441085815,1.2737315893173218,1.0825444007878104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.718017578125,0.0,98.37100982666016,1895.4371337890625,0.0,825.8363647460938,0.3626797199249267,1.0,0.0,3.0,1.0,0.0
12300180,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8629674911499023,0.316962718963623,0.2853854894638061,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8052451014518738,0.2546624839305877,0.2419882416725158,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8879544138908386,0.344533234834671,0.2415322214365005,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.7586035132408142,0.2131596058607101,0.2029413431882858,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.7222741842269897,0.1818503886461258,0.8235970735549927,285.709228515625,284.95001220703125,294.3944396972656,287.5628662109375,294.3930053710937,297.4614562988281,286.7091064453125,1.0,0.4182551205158233,1.0,1.0,0.0,1.0,-2.155159711837769,2.155156135559082,3.7318275190045824e-06,1.6604881286621094,0.6102598905563354,0.6102598905563354,0.0,88.47016143798828,106.0,16765.48046875,-0.0,896.0076293945312,1.0,283.1499938964844,286.20281982421875,290.6024780273437,291.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17081.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884028673171997,1.0,0.0,0.0,1.3144782781600952,1.3144835233688354,1.1529228061135657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.307861328125,0.0,105.05519104003906,1895.4371337890625,0.0,866.2723388671875,0.370300143957138,1.0,0.0,3.0,1.0,0.0
12300240,297.5174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8629674911499023,0.316962718963623,0.2853854894638061,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8052451014518738,0.2546624839305877,0.2419882416725158,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8879544138908386,0.344533234834671,0.2415322214365005,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70928955078125,0.7586035132408142,0.2131596058607101,0.2029413431882858,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093200683594,0.7222741842269897,0.1818503886461258,0.8235970735549927,285.709228515625,284.95001220703125,294.3944396972656,287.5628662109375,294.3930053710937,297.4614562988281,286.7091064453125,1.0,0.4182551205158233,1.0,1.0,0.0,1.0,-2.155159711837769,2.155156135559082,3.7318275190045824e-06,1.6604881286621094,0.6102598905563354,0.6102598905563354,0.0,88.47016143798828,106.0,16765.48046875,-0.0,896.0076293945312,1.0,283.1499938964844,286.20281982421875,290.6024780273437,291.7582702636719,293.1499938964844,293.1499938964844,283.1499938964844,17081.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5884028673171997,1.0,0.0,0.0,1.3144782781600952,1.3144835233688354,1.1529228061135657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.307861328125,0.0,105.05519104003906,1895.4371337890625,0.0,866.2723388671875,0.370300143957138,1.0,0.0,3.0,1.0,0.0
12300300,297.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.70703125,0.8626118898391724,0.3195388913154602,0.287724882364273,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070617675781,0.8050970435142517,0.2569162249565124,0.2441441565752029,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070007324219,0.8864129185676575,0.3460079431533813,0.2425809949636459,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7070617675781,0.7586507797241211,0.215198278427124,0.2048984766006469,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70709228515625,0.7220783829689026,0.1833913475275039,0.830660879611969,285.70703125,284.95001220703125,294.4223327636719,287.5731201171875,294.4208984375,297.46490478515625,286.7069091796875,1.0,0.4217651784420013,1.0,1.0,0.0,1.0,-2.1726531982421875,2.172649383544922,3.792297093241359e-06,1.6740593910217283,0.6152841448783875,0.6152841448783875,0.0,90.06051635742188,106.0,16967.197265625,-0.0,918.5757446289062,1.0,283.1499938964844,286.1917724609375,290.61297607421875,291.7806091308594,293.1499938964844,293.1499938964844,283.1499938964844,17069.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924002528190613,1.0,0.0,0.0,1.3350321054458618,1.3350374698638916,1.189260032674611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.772705078125,0.0,108.55435943603516,1895.4371337890625,0.0,887.3660888671875,0.3741863071918487,1.0,0.0,3.0,1.0,0.0
12300360,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.8623778820037842,0.3221231997013092,0.2900701761245727,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.8050795197486877,0.2591930329799652,0.2463203221559524,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7051696777344,0.8850280046463013,0.3475022315979004,0.2436424195766449,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052001953125,0.7588120698928833,0.2172559648752212,0.2068720757961273,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7052307128906,0.7219924330711365,0.1849510371685028,0.8377993106842041,285.7051696777344,284.95001220703125,294.4502868652344,287.5834045410156,294.4488525390625,297.4676208496094,286.7051086425781,1.0,0.425262838602066,1.0,1.0,0.0,1.0,-2.190302848815918,2.190298795700073,3.853827820421429e-06,1.6877470016479492,0.6202995181083679,0.6202995181083679,0.0,91.62434387207033,109.0,17170.548828125,-0.0,941.521728515625,1.0,283.1499938964844,286.1810913085937,290.6234436035156,291.80303955078125,293.1499938964844,293.1499938964844,283.1499938964844,17057.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596413791179657,1.0,0.0,0.0,1.3557063341140747,1.355711817741394,1.226378998353539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.34521484375,0.0,112.16227722167967,1895.4371337890625,0.0,909.0285034179688,0.3781227469444275,1.0,0.0,3.0,1.0,0.0
12300420,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.862209141254425,0.3273147642612457,0.2947778105735779,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.805372416973114,0.2638142108917236,0.2507326006889343,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8826539516448975,0.350547045469284,0.2458020150661468,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.7594204545021057,0.2214267700910568,0.2108679711818695,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.7221031785011292,0.1881289035081863,0.8523174524307251,285.7024841308594,284.95001220703125,294.5063781738281,287.6040344238281,294.50494384765625,297.47222900390625,286.7025146484375,1.0,0.4322403073310852,1.0,1.0,0.0,1.0,-2.226088047027588,2.226083993911743,3.980180281359935e-06,1.7154808044433594,0.6303132176399231,0.6303132176399231,0.0,94.6906509399414,112.0,17582.341796875,-0.0,988.6612548828124,1.0,283.1499938964844,286.1607971191406,290.644287109375,291.8480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17033.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044689416885376,1.0,0.0,0.0,1.3974168300628662,1.397422432899475,1.303002932218078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.826416015625,0.0,119.7155303955078,1895.4371337890625,0.0,953.9693603515624,0.3861438035964966,1.0,0.0,3.0,1.0,0.0
12300480,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.862209141254425,0.3273147642612457,0.2947778105735779,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.805372416973114,0.2638142108917236,0.2507326006889343,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7024841308594,0.8826539516448975,0.350547045469284,0.2458020150661468,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.7594204545021057,0.2214267700910568,0.2108679711818695,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025146484375,0.7221031785011292,0.1881289035081863,0.8523174524307251,285.7024841308594,284.95001220703125,294.5063781738281,287.6040344238281,294.50494384765625,297.47222900390625,286.7025146484375,1.0,0.4322403073310852,1.0,1.0,0.0,1.0,-2.226088047027588,2.226083993911743,3.980180281359935e-06,1.7154808044433594,0.6303132176399231,0.6303132176399231,0.0,94.6906509399414,112.0,17582.341796875,-0.0,988.6612548828124,1.0,283.1499938964844,286.1607971191406,290.644287109375,291.8480834960937,293.1499938964844,293.1499938964844,283.1499938964844,17033.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044689416885376,1.0,0.0,0.0,1.3974168300628662,1.397422432899475,1.303002932218078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.826416015625,0.0,119.7155303955078,1895.4371337890625,0.0,953.9693603515624,0.3861438035964966,1.0,0.0,3.0,1.0,0.0
12300540,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.8623555898666382,0.3325345814228058,0.2995071113109588,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.8060192465782166,0.2685238718986511,0.255224347114563,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.88071209192276,0.3536649048328399,0.2480097264051437,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.7603372931480408,0.2256699949502945,0.214928314089775,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.7225210666656494,0.1913804709911346,0.8671519160270691,285.701171875,284.95001220703125,294.5627136230469,287.624755859375,294.56134033203125,297.47662353515625,286.7012634277344,1.0,0.4392150342464447,1.0,1.0,0.0,1.0,-2.2625110149383545,2.2625067234039307,4.110987902095076e-06,1.7436907291412354,0.6403186321258545,0.6403186321258545,0.0,97.6991729736328,115.0,18001.115234375,-0.0,1037.5999755859375,1.0,283.1499938964844,286.1418151855469,290.6651306152344,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17010.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125414967536926,1.0,0.0,0.0,1.4396222829818726,1.4396281242370603,1.382899341706434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.79638671875,0.0,127.74141693115234,1895.4371337890625,0.0,1000.8508911132812,0.3943616151809692,1.0,0.0,3.0,1.0,0.0
12300600,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.8623555898666382,0.3325345814228058,0.2995071113109588,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.8060192465782166,0.2685238718986511,0.255224347114563,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.88071209192276,0.3536649048328399,0.2480097264051437,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.7603372931480408,0.2256699949502945,0.214928314089775,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.701171875,0.7225210666656494,0.1913804709911346,0.8671519160270691,285.701171875,284.95001220703125,294.5627136230469,287.624755859375,294.56134033203125,297.47662353515625,286.7012634277344,1.0,0.4392150342464447,1.0,1.0,0.0,1.0,-2.2625110149383545,2.2625067234039307,4.110987902095076e-06,1.7436907291412354,0.6403186321258545,0.6403186321258545,0.0,97.6991729736328,115.0,18001.115234375,-0.0,1037.5999755859375,1.0,283.1499938964844,286.1418151855469,290.6651306152344,291.8935546875,293.1499938964844,293.1499938964844,283.1499938964844,17010.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125414967536926,1.0,0.0,0.0,1.4396222829818726,1.4396281242370603,1.382899341706434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.79638671875,0.0,127.74141693115234,1895.4371337890625,0.0,1000.8508911132812,0.3943616151809692,1.0,0.0,3.0,1.0,0.0
12300660,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.86274254322052,0.3377788662910461,0.304255723953247,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8069407939910889,0.2733200192451477,0.2597945630550384,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8791182041168213,0.3568539619445801,0.250264823436737,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.7614986300468445,0.2299835681915283,0.2190520912408828,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.7231810092926025,0.1947017908096313,0.8822875022888184,285.7010498046875,284.95001220703125,294.619384765625,287.6456298828125,294.6180114746094,297.4808349609375,286.70123291015625,1.0,0.4462039768695831,1.0,1.0,0.0,1.0,-2.2995471954345703,2.2995431423187256,4.246284788678167e-06,1.772365689277649,0.6503313183784485,0.6503313183784485,0.0,100.67134857177734,118.0,18426.978515625,-0.0,1088.465576171875,1.0,283.1499938964844,286.12408447265625,290.68603515625,291.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,16986.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206220388412476,1.0,0.0,0.0,1.482333064079285,1.4823389053344729,1.466172250275122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.294921875,0.0,136.2679443359375,1895.4371337890625,0.0,1049.5574951171875,0.402774840593338,1.0,0.0,3.0,1.0,0.0
12300720,297.5355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.86274254322052,0.3377788662910461,0.304255723953247,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8069407939910889,0.2733200192451477,0.2597945630550384,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.8791182041168213,0.3568539619445801,0.250264823436737,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.7614986300468445,0.2299835681915283,0.2190520912408828,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010498046875,0.7231810092926025,0.1947017908096313,0.8822875022888184,285.7010498046875,284.95001220703125,294.619384765625,287.6456298828125,294.6180114746094,297.4808349609375,286.70123291015625,1.0,0.4462039768695831,1.0,1.0,0.0,1.0,-2.2995471954345703,2.2995431423187256,4.246284788678167e-06,1.772365689277649,0.6503313183784485,0.6503313183784485,0.0,100.67134857177734,118.0,18426.978515625,-0.0,1088.465576171875,1.0,283.1499938964844,286.12408447265625,290.68603515625,291.9394836425781,293.1499938964844,293.1499938964844,283.1499938964844,16986.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206220388412476,1.0,0.0,0.0,1.482333064079285,1.4823389053344729,1.466172250275122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.294921875,0.0,136.2679443359375,1895.4371337890625,0.0,1049.5574951171875,0.402774840593338,1.0,0.0,3.0,1.0,0.0
12300780,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8633196949958801,0.3430438637733459,0.3090206980705261,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8080813884735107,0.2782003581523895,0.2644416093826294,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8778149485588074,0.3601126074790954,0.2525664567947387,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.7628610134124756,0.2343653440475464,0.2232377678155899,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.724038302898407,0.1980897933244705,0.8977118730545044,285.7021179199219,284.95001220703125,294.6764221191406,287.66668701171875,294.675048828125,297.48486328125,286.7023620605469,1.0,0.4532177150249481,1.0,1.0,0.0,1.0,-2.3371741771698,2.337169885635376,4.386107320897281e-06,1.801496148109436,0.6603660583496094,0.6603660583496094,0.0,103.62126922607422,121.0,18860.01953125,-0.0,1141.3621826171875,1.0,283.1499938964844,286.10748291015625,290.7071228027344,291.9859924316406,293.1499938964844,293.1499938964844,283.1499938964844,16963.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287099123001099,1.0,0.0,0.0,1.5255534648895264,1.5255595445632937,1.552917154867828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.3544921875,0.0,145.3233184814453,1895.4371337890625,0.0,1100.0330810546875,0.4113810360431671,1.0,0.0,3.0,1.0,0.0
12300840,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8633196949958801,0.3430438637733459,0.3090206980705261,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8080813884735107,0.2782003581523895,0.2644416093826294,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.8778149485588074,0.3601126074790954,0.2525664567947387,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7021179199219,0.7628610134124756,0.2343653440475464,0.2232377678155899,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7020874023437,0.724038302898407,0.1980897933244705,0.8977118730545044,285.7021179199219,284.95001220703125,294.6764221191406,287.66668701171875,294.675048828125,297.48486328125,286.7023620605469,1.0,0.4532177150249481,1.0,1.0,0.0,1.0,-2.3371741771698,2.337169885635376,4.386107320897281e-06,1.801496148109436,0.6603660583496094,0.6603660583496094,0.0,103.62126922607422,121.0,18860.01953125,-0.0,1141.3621826171875,1.0,283.1499938964844,286.10748291015625,290.7071228027344,291.9859924316406,293.1499938964844,293.1499938964844,283.1499938964844,16963.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287099123001099,1.0,0.0,0.0,1.5255534648895264,1.5255595445632937,1.552917154867828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.3544921875,0.0,145.3233184814453,1895.4371337890625,0.0,1100.0330810546875,0.4113810360431671,1.0,0.0,3.0,1.0,0.0
12300900,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.8636685013771057,0.3456830382347107,0.3114084303379059,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.8087210059165955,0.2806713283061981,0.2667933702468872,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.877259373664856,0.361767441034317,0.2537344992160797,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.7636078596115112,0.2365810871124267,0.2253532707691192,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030334472656,0.724530816078186,0.1998079717159271,0.9055291414260864,285.7030639648437,284.95001220703125,294.705078125,287.6772766113281,294.7037048339844,297.4867858886719,286.7033386230469,1.0,0.4567359089851379,1.0,1.0,0.0,1.0,-2.3562023639678955,2.3561978340148926,4.457725935935741e-06,1.8162288665771484,0.6653959155082703,0.6653959155082703,0.0,105.0907974243164,121.0,19079.2578125,-0.0,1168.60009765625,1.0,283.1499938964844,286.0995788574219,290.7177429199219,292.0094909667969,293.1499938964844,293.1499938964844,283.1499938964844,16952.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6327569484710693,1.0,0.0,0.0,1.5473546981811523,1.5473607778549194,1.59761867735142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.10205078125,0.0,150.0581817626953,1895.4371337890625,0.0,1125.92041015625,0.415755420923233,1.0,0.0,3.0,1.0,0.0
12300960,297.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70428466796875,0.8640533089637756,0.3483262062072754,0.3137992322444916,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.8094021677970886,0.283162921667099,0.269163966178894,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70428466796875,0.876763105392456,0.3634394705295563,0.2549139857292175,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042541503906,0.7643951177597046,0.238813430070877,0.2274838238954544,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7042236328125,0.725062370300293,0.2015422284603119,0.9134159684181212,285.70428466796875,284.95001220703125,294.7338256835937,287.6879272460937,294.73248291015625,297.4886779785156,286.7045593261719,1.0,0.460262656211853,1.0,1.0,0.0,1.0,-2.375372648239136,2.375368118286133,4.5304982450034e-06,1.831073760986328,0.6704366207122803,0.6704366207122803,0.0,106.55773162841795,124.0,19300.337890625,-0.0,1196.38037109375,1.0,283.1499938964844,286.0919494628906,290.7284240722656,292.0331420898437,293.1499938964844,293.1499938964844,283.1499938964844,16940.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368065476417542,1.0,0.0,0.0,1.5692846775054932,1.5692909955978394,1.6432244365205406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.99951171875,0.0,154.9364776611328,1895.4371337890625,0.0,1152.2353515625,0.4201772809028625,1.0,0.0,3.0,1.0,0.0
12301020,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.86491858959198,0.353622555732727,0.318588525056839,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.8108739852905273,0.2882056534290313,0.2739597260951996,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.8759335875511169,0.3668332695960998,0.2573065757751465,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.766079306602478,0.2433259338140487,0.2317886054515838,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073974609375,0.7262305021286011,0.2050570398569107,0.929390788078308,285.7074584960937,284.95001220703125,294.79168701171875,287.7094116210937,294.79034423828125,297.4923095703125,286.7077941894531,1.0,0.467342734336853,1.0,1.0,0.0,1.0,-2.414123773574829,2.414119005203247,4.679492576542543e-06,1.8610886335372925,0.6805570125579834,0.6805570125579834,0.0,109.48668670654295,127.0,19747.990234375,-0.0,1253.600341796875,1.0,283.1499938964844,286.07745361328125,290.7499389648437,292.0809936523437,293.1499938964844,293.1499938964844,283.1499938964844,16918.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449125409126282,1.0,0.0,0.0,1.6135178804397583,1.613524317741394,1.7371647231811949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.24560546875,0.0,165.13475036621094,1895.4371337890625,0.0,1206.1163330078125,0.4291584491729736,1.0,0.0,3.0,1.0,0.0
12301080,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.86491858959198,0.353622555732727,0.318588525056839,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.8108739852905273,0.2882056534290313,0.2739597260951996,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074584960937,0.8759335875511169,0.3668332695960998,0.2573065757751465,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7074279785156,0.766079306602478,0.2433259338140487,0.2317886054515838,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7073974609375,0.7262305021286011,0.2050570398569107,0.929390788078308,285.7074584960937,284.95001220703125,294.79168701171875,287.7094116210937,294.79034423828125,297.4923095703125,286.7077941894531,1.0,0.467342734336853,1.0,1.0,0.0,1.0,-2.414123773574829,2.414119005203247,4.679492576542543e-06,1.8610886335372925,0.6805570125579834,0.6805570125579834,0.0,109.48668670654295,127.0,19747.990234375,-0.0,1253.600341796875,1.0,283.1499938964844,286.07745361328125,290.7499389648437,292.0809936523437,293.1499938964844,293.1499938964844,283.1499938964844,16918.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6449125409126282,1.0,0.0,0.0,1.6135178804397583,1.613524317741394,1.7371647231811949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.24560546875,0.0,165.13475036621094,1895.4371337890625,0.0,1206.1163330078125,0.4291584491729736,1.0,0.0,3.0,1.0,0.0
12301140,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.8658950924873352,0.3589275181293487,0.3233855068683624,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.812471866607666,0.2933229804039001,0.2788257300853729,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.8753010630607605,0.3702893555164337,0.2597424685955047,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.7678942084312439,0.2478976249694824,0.2361492067575454,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.7275230288505554,0.2086289972066879,0.9456226229667664,285.7116394042969,284.95001220703125,294.8500061035156,287.73114013671875,294.8486633300781,297.4957275390625,286.7120361328125,1.0,0.4744590222835541,1.0,1.0,0.0,1.0,-2.453397989273072,2.45339298248291,4.833073489862727e-06,1.8915194272994995,0.6907398104667664,0.6907398104667664,0.0,112.41258239746094,130.0,20202.970703125,-0.0,1313.0849609375,1.0,283.1499938964844,286.0639343261719,290.7716979980469,292.1294860839844,293.1499938964844,293.1499938964844,283.1499938964844,16897.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530243158340454,1.0,0.0,0.0,1.6582356691360474,1.6582422256469729,1.834788037058388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.109375,0.0,175.94418334960938,1895.4371337890625,0.0,1261.60009765625,0.4383176565170288,1.0,0.0,3.0,1.0,0.0
