time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301200,297.5487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.8658950924873352,0.3589275181293487,0.3233855068683624,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.812471866607666,0.2933229804039001,0.2788257300853729,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.8753010630607605,0.3702893555164337,0.2597424685955047,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.7678942084312439,0.2478976249694824,0.2361492067575454,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.7275230288505554,0.2086289972066879,0.9456226229667664,285.7116394042969,284.95001220703125,294.8500061035156,287.73114013671875,294.8486633300781,297.4957275390625,286.7120361328125,1.0,0.4744590222835541,1.0,1.0,0.0,1.0,-2.453397989273072,2.45339298248291,4.833073489862727e-06,1.8915194272994995,0.6907398104667664,0.6907398104667664,0.0,112.41258239746094,130.0,20202.970703125,-0.0,1313.0849609375,1.0,283.1499938964844,286.0639343261719,290.7716979980469,292.1294860839844,293.1499938964844,293.1499938964844,283.1499938964844,16897.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530243158340454,1.0,0.0,0.0,1.6582356691360474,1.6582422256469729,1.834788037058388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.109375,0.0,175.94418334960938,1895.4371337890625,0.0,1261.60009765625,0.4383176565170288,1.0,0.0,3.0,1.0,0.0
12301260,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.715087890625,0.8663341403007507,0.3625768423080444,0.3267681300640106,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7150573730469,0.8133804798126221,0.2968704104423523,0.2822896540164947,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.715087890625,0.8746259808540344,0.3726381957530975,0.2614635527133941,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71502685546875,0.7689540386199951,0.2510409653186798,0.2392396330833435,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7149963378906,0.7282282114028931,0.2110475748777389,0.9570636749267578,285.715087890625,284.95001220703125,294.8937683105469,287.7481384277344,294.8923645019531,297.4964599609375,286.7154541015625,1.0,0.4795676171779632,1.0,1.0,0.0,1.0,-2.481151580810547,2.481146812438965,4.943211024510674e-06,1.913056492805481,0.6981142163276672,0.6981142163276672,0.0,114.624755859375,130.0,20532.94921875,-0.0,1356.7529296875,1.0,283.1499938964844,286.0546569824219,290.7878723144531,292.1650085449219,293.1499938964844,293.1499938964844,283.1499938964844,16882.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587389707565308,1.0,0.0,0.0,1.6907191276550293,1.6907259225845337,1.9073760881838098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.87939453125,0.0,184.11981201171875,1895.4371337890625,0.0,1301.5960693359375,0.4450182020664215,1.0,0.0,3.0,1.0,0.0
12301320,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162170410156,0.866265058517456,0.3639194965362549,0.328022688627243,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162170410156,0.8135054111480713,0.2981749176979065,0.2835764288902282,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7162170410156,0.8741296529769897,0.3734799027442932,0.2620894908905029,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161865234375,0.7691285014152527,0.2521844804286957,0.2403780072927475,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7161560058594,0.7282823920249939,0.2119052708148956,0.9611998200416564,285.7162170410156,284.95001220703125,294.91162109375,287.7554016113281,294.9101867675781,297.4959411621094,286.716552734375,1.0,0.4815216362476349,1.0,1.0,0.0,1.0,-2.491295099258423,2.4912900924682617,4.983792678103782e-06,1.9209333658218384,0.7009879350662231,0.7009879350662231,0.0,115.56484985351562,133.0,20659.6171875,-0.0,1373.487548828125,1.0,283.1499938964844,286.0508728027344,290.7945556640625,292.1790771484375,293.1499938964844,293.1499938964844,283.1499938964844,16877.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608889698982239,1.0,0.0,0.0,1.703407883644104,1.703414797782898,1.936113136480344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.64794921875,0.0,187.3894195556641,1895.4371337890625,0.0,1316.833251953125,0.4476462006568908,1.0,0.0,3.0,1.0,0.0
12301380,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.8652606010437012,0.3684756159782409,0.3322645723819732,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.8132078051567078,0.3025891780853271,0.2879181504249573,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.8716325759887695,0.376268059015274,0.2641540765762329,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.7689546346664429,0.2560037672519684,0.2441710978746414,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.7277183532714844,0.2146783769130706,0.9745740294456482,285.7188415527344,284.95001220703125,294.97900390625,287.7841796875,294.9774780273437,297.491943359375,286.71905517578125,1.0,0.4882836043834686,1.0,1.0,0.0,1.0,-2.5247178077697754,2.5247128009796143,5.118683930049883e-06,1.9468740224838257,0.7112586498260498,0.7112586498260498,0.0,119.15585327148438,136.0,21103.509765625,-0.0,1431.6092529296875,1.0,283.1499938964844,286.0362854003906,290.82080078125,292.2310791015625,293.1499938964844,293.1499938964844,283.1499938964844,16860.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682172417640686,1.0,0.0,0.0,1.748901605606079,1.748908758163452,2.040911510903243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.7060546875,0.0,199.4740295410156,1895.4371337890625,0.0,1369.52880859375,0.4571180343627929,1.0,0.0,3.0,1.0,0.0
12301440,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.8652606010437012,0.3684756159782409,0.3322645723819732,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.8132078051567078,0.3025891780853271,0.2879181504249573,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.8716325759887695,0.376268059015274,0.2641540765762329,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7188415527344,0.7689546346664429,0.2560037672519684,0.2441710978746414,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71881103515625,0.7277183532714844,0.2146783769130706,0.9745740294456482,285.7188415527344,284.95001220703125,294.97900390625,287.7841796875,294.9774780273437,297.491943359375,286.71905517578125,1.0,0.4882836043834686,1.0,1.0,0.0,1.0,-2.5247178077697754,2.5247128009796143,5.118683930049883e-06,1.9468740224838257,0.7112586498260498,0.7112586498260498,0.0,119.15585327148438,136.0,21103.509765625,-0.0,1431.6092529296875,1.0,283.1499938964844,286.0362854003906,290.82080078125,292.2310791015625,293.1499938964844,293.1499938964844,283.1499938964844,16860.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682172417640686,1.0,0.0,0.0,1.748901605606079,1.748908758163452,2.040911510903243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.7060546875,0.0,199.4740295410156,1895.4371337890625,0.0,1369.52880859375,0.4571180343627929,1.0,0.0,3.0,1.0,0.0
12301500,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.8645357489585876,0.3706491589546203,0.3342826068401336,297.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.812828779220581,0.3046905398368835,0.2899783253669739,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196960449219,0.8701865077018738,0.3775728940963745,0.2651161551475525,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.7686113715171814,0.2577963471412658,0.2459459900856018,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196655273437,0.7271808385848999,0.2159326374530792,0.9806155562400818,285.7196960449219,284.95001220703125,295.01470947265625,287.8001708984375,295.0131225585937,297.4891052246094,286.7198791503906,1.0,0.4915304183959961,1.0,1.0,0.0,1.0,-2.54016637802124,2.540161371231079,5.181639153306605e-06,1.9588569402694704,0.7163984179496765,0.7163984179496765,0.0,121.00912475585938,136.0,21322.373046875,-0.0,1459.7781982421875,1.0,283.1499938964844,286.0286560058594,290.8354797363281,292.2583312988281,293.1499938964844,293.1499938964844,283.1499938964844,16854.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716853380203247,1.0,0.0,0.0,1.7717220783233645,1.7717292308807373,2.0945203971223242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.04248046875,0.0,205.7520446777344,1895.4371337890625,0.0,1394.8682861328125,0.4618968665599823,1.0,0.0,3.0,1.0,0.0
12301560,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.720458984375,0.8637633323669434,0.3727696537971496,0.3362490236759186,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.720458984375,0.81239253282547,0.3067411184310913,0.2919850051403045,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.720458984375,0.868712842464447,0.3788370788097381,0.2660462260246277,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.768197238445282,0.2595312595367431,0.2476605623960495,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7204284667969,0.7265639901161194,0.2171198427677154,0.986327052116394,285.720458984375,284.95001220703125,295.0516662597656,287.8171081542969,295.0500183105469,297.4859313964844,286.7206420898437,1.0,0.4946889877319336,1.0,1.0,0.0,1.0,-2.554981231689453,2.554975986480713,5.242369752522791e-06,1.970344066619873,0.7215425372123718,0.7215425372123718,0.0,122.86408996582033,139.0,21540.224609375,-0.0,1487.41845703125,1.0,283.1499938964844,286.0210266113281,290.8512878417969,292.28662109375,293.1499938964844,293.1499938964844,283.1499938964844,16848.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750442981719971,1.0,0.0,0.0,1.7945743799209597,1.794581651687622,2.1489006485353457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.66064453125,0.0,212.1856384277344,1895.4371337890625,0.0,1419.6495361328125,0.4666996300220489,1.0,0.0,3.0,1.0,0.0
12301620,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8622188568115234,0.3768838942050934,0.3400591313838959,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8114917874336243,0.3107301294803619,0.2958800494670868,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8658279180526733,0.3812781870365143,0.2678378522396087,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.76730877161026,0.2628709375858307,0.2509535551071167,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.7252365350723267,0.2193407118320465,0.9969921112060548,285.7221984863281,284.95001220703125,295.1289978027344,287.8537292480469,295.1272888183594,297.47906494140625,286.7223815917969,1.0,0.5007674098014832,1.0,1.0,0.0,1.0,-2.583164691925049,2.583159208297729,5.358869657356991e-06,1.9921863079071045,0.7318497896194458,0.7318497896194458,0.0,126.53013610839844,142.0,21975.017578125,-0.0,1541.3994140625,1.0,283.1499938964844,286.00604248046875,290.8861694335937,292.34637451171875,293.1499938964844,293.1499938964844,283.1499938964844,16838.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815207600593567,1.0,0.0,0.0,1.8403282165527344,1.840335726737976,2.259872786680717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.83056640625,0.0,225.51405334472656,1895.4371337890625,0.0,1468.0819091796875,0.4763636887073517,1.0,0.0,3.0,1.0,0.0
12301680,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8622188568115234,0.3768838942050934,0.3400591313838959,297.49774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8114917874336243,0.3107301294803619,0.2958800494670868,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221984863281,0.8658279180526733,0.3812781870365143,0.2678378522396087,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.76730877161026,0.2628709375858307,0.2509535551071167,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72216796875,0.7252365350723267,0.2193407118320465,0.9969921112060548,285.7221984863281,284.95001220703125,295.1289978027344,287.8537292480469,295.1272888183594,297.47906494140625,286.7223815917969,1.0,0.5007674098014832,1.0,1.0,0.0,1.0,-2.583164691925049,2.583159208297729,5.358869657356991e-06,1.9921863079071045,0.7318497896194458,0.7318497896194458,0.0,126.53013610839844,142.0,21975.017578125,-0.0,1541.3994140625,1.0,283.1499938964844,286.00604248046875,290.8861694335937,292.34637451171875,293.1499938964844,293.1499938964844,283.1499938964844,16838.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815207600593567,1.0,0.0,0.0,1.8403282165527344,1.840335726737976,2.259872786680717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.83056640625,0.0,225.51405334472656,1895.4371337890625,0.0,1468.0819091796875,0.4763636887073517,1.0,0.0,3.0,1.0,0.0
12301740,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.8607688546180725,0.380858302116394,0.3437346518039703,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.8106549978256226,0.314607709646225,0.2996573448181152,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.8631192445755005,0.3836335837841034,0.2695622742176056,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.7664501070976257,0.266078233718872,0.2541081309318542,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.7238933444023132,0.2214038670063018,1.0068790912628174,285.724609375,284.95001220703125,295.21051025390625,287.8936767578125,295.208740234375,297.47186279296875,286.724853515625,1.0,0.5065657496452332,1.0,1.0,0.0,1.0,-2.609863519668579,2.60985803604126,5.470399628393352e-06,2.0128676891326904,0.7421934604644775,0.7421934604644775,0.0,130.10646057128906,145.0,22410.439453125,-0.0,1593.9755859375,1.0,283.1499938964844,285.9918212890625,290.92510986328125,292.41033935546875,293.1499938964844,293.1499938964844,283.1499938964844,16831.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877968907356262,1.0,0.0,0.0,1.886095404624939,1.8861030340194704,2.373671890154583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.275390625,0.0,239.4547882080078,1895.4371337890625,0.0,1515.8114013671875,0.4860900938510895,1.0,0.0,3.0,1.0,0.0
12301800,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.8607688546180725,0.380858302116394,0.3437346518039703,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.8106549978256226,0.314607709646225,0.2996573448181152,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.724609375,0.8631192445755005,0.3836335837841034,0.2695622742176056,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.7664501070976257,0.266078233718872,0.2541081309318542,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.7238933444023132,0.2214038670063018,1.0068790912628174,285.724609375,284.95001220703125,295.21051025390625,287.8936767578125,295.208740234375,297.47186279296875,286.724853515625,1.0,0.5065657496452332,1.0,1.0,0.0,1.0,-2.609863519668579,2.60985803604126,5.470399628393352e-06,2.0128676891326904,0.7421934604644775,0.7421934604644775,0.0,130.10646057128906,145.0,22410.439453125,-0.0,1593.9755859375,1.0,283.1499938964844,285.9918212890625,290.92510986328125,292.41033935546875,293.1499938964844,293.1499938964844,283.1499938964844,16831.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877968907356262,1.0,0.0,0.0,1.886095404624939,1.8861030340194704,2.373671890154583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.275390625,0.0,239.4547882080078,1895.4371337890625,0.0,1515.8114013671875,0.4860900938510895,1.0,0.0,3.0,1.0,0.0
12301860,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.859443724155426,0.3847140073776245,0.347297191619873,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.8099243640899658,0.3184028565883636,0.3033481538295746,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.8606129884719849,0.3859247863292694,0.2712370157241821,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.7656697630882263,0.2691847383975982,0.2571582794189453,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.7225884199142456,0.2233467996120453,1.0161772966384888,285.7279357910156,284.95001220703125,295.2956848144531,287.9365234375,295.2938232421875,297.4646301269531,286.72821044921875,1.0,0.512128472328186,1.0,1.0,0.0,1.0,-2.635430335998535,2.6354246139526367,5.578269338002428e-06,2.032667398452759,0.752587616443634,0.752587616443634,0.0,133.5875244140625,148.0,22847.5859375,-0.0,1645.4840087890625,1.0,283.1499938964844,285.978515625,290.96746826171875,292.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,16826.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939804553985596,1.0,0.0,0.0,1.9318197965621948,1.9318277835845947,2.490156418843981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.900390625,0.0,254.0044403076172,1895.4371337890625,0.0,1563.57568359375,0.495862066745758,1.0,0.0,3.0,1.0,0.0
12301920,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.859443724155426,0.3847140073776245,0.347297191619873,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.8099243640899658,0.3184028565883636,0.3033481538295746,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279357910156,0.8606129884719849,0.3859247863292694,0.2712370157241821,297.44384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279052734375,0.7656697630882263,0.2691847383975982,0.2571582794189453,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7278747558594,0.7225884199142456,0.2233467996120453,1.0161772966384888,285.7279357910156,284.95001220703125,295.2956848144531,287.9365234375,295.2938232421875,297.4646301269531,286.72821044921875,1.0,0.512128472328186,1.0,1.0,0.0,1.0,-2.635430335998535,2.6354246139526367,5.578269338002428e-06,2.032667398452759,0.752587616443634,0.752587616443634,0.0,133.5875244140625,148.0,22847.5859375,-0.0,1645.4840087890625,1.0,283.1499938964844,285.978515625,290.96746826171875,292.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,16826.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939804553985596,1.0,0.0,0.0,1.9318197965621948,1.9318277835845947,2.490156418843981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.900390625,0.0,254.0044403076172,1895.4371337890625,0.0,1563.57568359375,0.495862066745758,1.0,0.0,3.0,1.0,0.0
12301980,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322692871094,0.8582289814949036,0.3884651660919189,0.3507614731788635,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73223876953125,0.8092955350875854,0.322133719921112,0.3069723844528198,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322692871094,0.8582888245582581,0.3881643414497375,0.2728724181652069,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322082519531,0.7649677991867065,0.2722107470035553,0.2601261734962463,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.732177734375,0.7213302850723267,0.2251943945884704,1.0250147581100464,285.7322692871094,284.95001220703125,295.3839416503906,287.9819030761719,295.3820495605469,297.4574584960937,286.7325744628906,1.0,0.5174977779388428,1.0,1.0,0.0,1.0,-2.660099744796753,2.6600940227508545,5.683353265339974e-06,2.0517733097076416,0.763046145439148,0.763046145439148,0.0,136.98777770996094,151.0,23286.8828125,0.0,1696.2242431640625,1.0,283.1499938964844,285.9662170410156,291.0126037597656,292.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,16823.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001171112060547,1.0,0.0,0.0,1.977446794509888,1.9774549007415767,2.609173748169269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.55615234375,0.0,269.1573181152344,1895.4371337890625,0.0,1611.67724609375,0.5056634545326233,1.0,0.0,3.0,1.0,0.0
12302040,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322692871094,0.8582289814949036,0.3884651660919189,0.3507614731788635,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.73223876953125,0.8092955350875854,0.322133719921112,0.3069723844528198,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322692871094,0.8582888245582581,0.3881643414497375,0.2728724181652069,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7322082519531,0.7649677991867065,0.2722107470035553,0.2601261734962463,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.732177734375,0.7213302850723267,0.2251943945884704,1.0250147581100464,285.7322692871094,284.95001220703125,295.3839416503906,287.9819030761719,295.3820495605469,297.4574584960937,286.7325744628906,1.0,0.5174977779388428,1.0,1.0,0.0,1.0,-2.660099744796753,2.6600940227508545,5.683353265339974e-06,2.0517733097076416,0.763046145439148,0.763046145439148,0.0,136.98777770996094,151.0,23286.8828125,0.0,1696.2242431640625,1.0,283.1499938964844,285.9662170410156,291.0126037597656,292.5489196777344,293.1499938964844,293.1499938964844,283.1499938964844,16823.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001171112060547,1.0,0.0,0.0,1.977446794509888,1.9774549007415767,2.609173748169269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.55615234375,0.0,269.1573181152344,1895.4371337890625,0.0,1611.67724609375,0.5056634545326233,1.0,0.0,3.0,1.0,0.0
12302100,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8576557040214539,0.3903037011623382,0.3524591326713562,297.479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8090142607688904,0.3239780962467193,0.3087629973888397,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347717285156,0.8571861982345581,0.389266699552536,0.2736770808696747,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347412109375,0.7646421194076538,0.2736969888210296,0.2615831196308136,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7347106933594,0.7207165956497192,0.2260867357254028,1.0292832851409912,285.7347717285156,284.95001220703125,295.4290771484375,288.00543212890625,295.4271850585937,297.45391845703125,286.735107421875,1.0,0.5201189517974854,1.0,1.0,0.0,1.0,-2.672138929367065,2.672133207321167,5.734996648243396e-06,2.061099052429199,0.7683035731315613,0.7683035731315613,0.0,138.66226196289062,151.0,23507.2890625,0.0,1721.362060546875,1.0,283.1499938964844,285.96044921875,291.0360412597656,292.5853271484375,293.1499938964844,293.1499938964844,283.1499938964844,16822.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031738758087158,1.0,0.0,0.0,2.000208616256714,2.0002169609069824,2.6695866495174414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.7275390625,0.0,276.9584045410156,1895.4371337890625,0.0,1635.89013671875,0.510570764541626,1.0,0.0,3.0,1.0,0.0
12302160,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.8571001887321472,0.3921180963516235,0.35413458943367,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375183105469,0.8087512850761414,0.3258095979690552,0.3105406463146209,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.737548828125,0.8561176657676697,0.3903581202030182,0.274473637342453,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73748779296875,0.7643299102783203,0.2751666903495788,0.2630235850811004,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.7201107740402222,0.2269597947597503,1.0334607362747192,285.737548828125,284.95001220703125,295.47479248046875,288.0294189453125,295.472900390625,297.450439453125,286.7378845214844,1.0,0.5227019190788269,1.0,1.0,0.0,1.0,-2.6839969158172607,2.6839911937713623,5.786095243820455e-06,2.070286750793457,0.7735821008682251,0.7735821008682251,0.0,140.32260131835938,154.0,23728.0859375,0.0,1746.3702392578125,1.0,283.1499938964844,285.9549255371094,291.0599365234375,292.6222839355469,293.1499938964844,293.1499938964844,283.1499938964844,16821.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70622318983078,1.0,0.0,0.0,2.0229265689849854,2.022934913635254,2.730571964093542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.09814453125,0.0,284.9073181152344,1895.4371337890625,0.0,1660.207275390625,0.5154798626899719,1.0,0.0,3.0,1.0,0.0
12302220,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.8560307621955872,0.3956786394119262,0.3574229478836059,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8082700371742249,0.3294378817081451,0.3140612542629242,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.8540685176849365,0.3925109207630157,0.2760448157787323,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.763737678527832,0.2780611217021942,0.2658600509166717,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.7189170122146606,0.2286538481712341,1.041571855545044,285.7437438964844,284.95001220703125,295.56768798828125,288.0786437988281,295.5657653808594,297.4436340332031,286.7441101074219,1.0,0.5277673602104187,1.0,1.0,0.0,1.0,-2.707223653793335,2.7072179317474365,5.886864073545439e-06,2.0882937908172607,0.7842066287994385,0.7842066287994385,0.0,143.61009216308594,157.0,24170.66015625,0.0,1796.09130859375,1.0,283.1499938964844,285.9445495605469,291.1089782714844,292.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,16822.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122892141342163,1.0,0.0,0.0,2.068197965621948,2.068206548690796,2.8541549568217306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3583984375,0.0,301.2408447265625,1895.4371337890625,0.0,1709.053955078125,0.5252944827079773,1.0,0.0,3.0,1.0,0.0
12302280,297.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.8560307621955872,0.3956786394119262,0.3574229478836059,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.8082700371742249,0.3294378817081451,0.3140612542629242,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7437438964844,0.8540685176849365,0.3925109207630157,0.2760448157787323,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436828613281,0.763737678527832,0.2780611217021942,0.2658600509166717,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7436218261719,0.7189170122146606,0.2286538481712341,1.041571855545044,285.7437438964844,284.95001220703125,295.56768798828125,288.0786437988281,295.5657653808594,297.4436340332031,286.7441101074219,1.0,0.5277673602104187,1.0,1.0,0.0,1.0,-2.707223653793335,2.7072179317474365,5.886864073545439e-06,2.0882937908172607,0.7842066287994385,0.7842066287994385,0.0,143.61009216308594,157.0,24170.66015625,0.0,1796.09130859375,1.0,283.1499938964844,285.9445495605469,291.1089782714844,292.69757080078125,293.1499938964844,293.1499938964844,283.1499938964844,16822.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122892141342163,1.0,0.0,0.0,2.068197965621948,2.068206548690796,2.8541549568217306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.3583984375,0.0,301.2408447265625,1895.4371337890625,0.0,1709.053955078125,0.5252944827079773,1.0,0.0,3.0,1.0,0.0
12302340,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.8550020456314087,0.399150401353836,0.3606303632259369,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.750732421875,0.80783611536026,0.3330228328704834,0.3175390958786011,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.8521190285682678,0.3946255147457123,0.277588427066803,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7631774544715881,0.2808991968631744,0.2686413824558258,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.7177385091781616,0.2302831411361694,1.049382567405701,285.7507629394531,284.95001220703125,295.662109375,288.1292419433594,295.66015625,297.43701171875,286.75115966796875,1.0,0.5327113270759583,1.0,1.0,0.0,1.0,-2.729841709136963,2.7298357486724854,5.985875759506598e-06,2.105851650238037,0.7949298620223999,0.7949298620223999,0.0,146.86260986328125,160.0,24613.89453125,0.0,1845.4835205078125,1.0,283.1499938964844,285.9350891113281,291.1593017578125,292.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,16825.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183035612106323,1.0,0.0,0.0,2.113197565078736,2.113206386566162,2.9797070055792574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.20703125,0.0,318.14031982421875,1895.4371337890625,0.0,1758.0860595703125,0.535090446472168,1.0,0.0,3.0,1.0,0.0
12302400,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.8550020456314087,0.399150401353836,0.3606303632259369,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.750732421875,0.80783611536026,0.3330228328704834,0.3175390958786011,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7507629394531,0.8521190285682678,0.3946255147457123,0.277588427066803,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.7631774544715881,0.2808991968631744,0.2686413824558258,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7506408691406,0.7177385091781616,0.2302831411361694,1.049382567405701,285.7507629394531,284.95001220703125,295.662109375,288.1292419433594,295.66015625,297.43701171875,286.75115966796875,1.0,0.5327113270759583,1.0,1.0,0.0,1.0,-2.729841709136963,2.7298357486724854,5.985875759506598e-06,2.105851650238037,0.7949298620223999,0.7949298620223999,0.0,146.86260986328125,160.0,24613.89453125,0.0,1845.4835205078125,1.0,283.1499938964844,285.9350891113281,291.1593017578125,292.7743530273437,293.1499938964844,293.1499938964844,283.1499938964844,16825.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183035612106323,1.0,0.0,0.0,2.113197565078736,2.113206386566162,2.9797070055792574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.20703125,0.0,318.14031982421875,1895.4371337890625,0.0,1758.0860595703125,0.535090446472168,1.0,0.0,3.0,1.0,0.0
12302460,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.75689697265625,0.8541983962059021,0.4018643200397491,0.3631388545036316,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8075146675109863,0.3358609974384308,0.3202923536300659,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568664550781,0.8506197333335876,0.396290510892868,0.2788042426109314,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568054199219,0.7627450823783875,0.2831308841705322,0.2708287835121155,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.716800332069397,0.2315422594547271,1.055427312850952,285.75689697265625,284.95001220703125,295.7384033203125,288.17041015625,295.7364501953125,297.4318542480469,286.75732421875,1.0,0.5365862846374512,1.0,1.0,0.0,1.0,-2.7475202083587646,2.747514009475708,6.063878117856802e-06,2.119593620300293,0.8035860657691956,0.8035860657691956,0.0,149.44509887695312,160.0,24968.326171875,0.0,1884.7879638671875,1.0,283.1499938964844,285.9281005859375,291.2002258300781,292.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,16828.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230741381645203,1.0,0.0,0.0,2.1489574909210205,2.1489665508270264,3.081406703131506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.2138671875,0.0,332.05242919921875,1895.4371337890625,0.0,1797.3885498046875,0.5429020524024963,1.0,0.0,3.0,1.0,0.0
12302520,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.8539990782737732,0.402534157037735,0.363758236169815,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.8074369430541992,0.3365666568279266,0.3209769129753113,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.8502519726753235,0.3967032730579376,0.2791056931018829,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.7626383900642395,0.283683717250824,0.2713707685470581,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75836181640625,0.7165657877922058,0.2318513244390487,1.0569124221801758,285.75848388671875,284.95001220703125,295.7575378417969,288.1807556152344,295.7555847167969,297.4305725097656,286.7589111328125,1.0,0.5375449061393738,1.0,1.0,0.0,1.0,-2.751885414123535,2.7518792152404785,6.08322170592146e-06,2.1229891777038574,0.8057613968849182,0.8057613968849182,0.0,150.08880615234375,163.0,25056.826171875,0.0,1894.5914306640625,1.0,283.1499938964844,285.9264221191406,291.2105407714844,292.8521728515625,293.1499938964844,293.1499938964844,283.1499938964844,16829.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242593765258789,1.0,0.0,0.0,2.157857656478882,2.157866716384888,3.106983683665021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.49658203125,0.0,335.5823059082031,1895.4371337890625,0.0,1807.2081298828125,0.5448498725891113,1.0,0.0,3.0,1.0,0.0
12302580,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.8530100584030151,0.4058312773704529,0.3668080568313598,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76678466796875,0.8070619106292725,0.34007129073143,0.3243769407272339,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.8484529256820679,0.3987453579902649,0.2805978059768677,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7667541503906,0.7621116042137146,0.2864173352718353,0.2740512192249298,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.7153910398483276,0.2333618998527526,1.064179539680481,285.7668151855469,284.95001220703125,295.8533935546875,288.2328796386719,295.8514404296875,297.42431640625,286.76727294921875,1.0,0.5422775745391846,1.0,1.0,0.0,1.0,-2.773385524749756,2.773379325866699,6.1789623941876926e-06,2.139721632003784,0.8167082071304321,0.8167082071304321,0.0,153.2958221435547,151.0,25498.3984375,0.0,1943.4537353515625,1.0,283.1499938964844,285.9184875488281,291.2622985839844,292.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,16836.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301477193832397,1.0,0.0,0.0,2.2021021842956543,2.20211148262024,3.235700489767624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.06787109375,0.0,353.5356140136719,1895.4371337890625,0.0,1856.3062744140625,0.5545532703399658,1.0,0.0,3.0,1.0,0.0
12302640,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.8530100584030151,0.4058312773704529,0.3668080568313598,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76678466796875,0.8070619106292725,0.34007129073143,0.3243769407272339,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7668151855469,0.8484529256820679,0.3987453579902649,0.2805978059768677,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7667541503906,0.7621116042137146,0.2864173352718353,0.2740512192249298,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7666931152344,0.7153910398483276,0.2333618998527526,1.064179539680481,285.7668151855469,284.95001220703125,295.8533935546875,288.2328796386719,295.8514404296875,297.42431640625,286.76727294921875,1.0,0.5422775745391846,1.0,1.0,0.0,1.0,-2.773385524749756,2.773379325866699,6.1789623941876926e-06,2.139721632003784,0.8167082071304321,0.8167082071304321,0.0,153.2958221435547,151.0,25498.3984375,0.0,1943.4537353515625,1.0,283.1499938964844,285.9184875488281,291.2622985839844,292.9306030273437,293.1499938964844,293.1499938964844,283.1499938964844,16836.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301477193832397,1.0,0.0,0.0,2.2021021842956543,2.20211148262024,3.235700489767624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.06787109375,0.0,353.5356140136719,1895.4371337890625,0.0,1856.3062744140625,0.5545532703399658,1.0,0.0,3.0,1.0,0.0
12302700,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8556452393531799,0.4074504673480987,0.3682165741920471,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77069091796875,0.8099026083946228,0.3418105542659759,0.3259705305099487,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7707214355469,0.8506473302841187,0.399754911661148,0.281266301870346,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706604003906,0.764674723148346,0.2877669930458069,0.2752810716629028,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7706298828125,0.7173706293106079,0.2340977936983108,1.0672792196273804,285.7707214355469,284.95001220703125,295.9013061523437,288.2590026855469,295.8993835449219,297.4213256835937,286.7710876464844,1.0,0.5426937341690063,1.0,1.0,0.0,1.0,-2.783003091812134,2.782996892929077,6.222102001629537e-06,2.147239446640014,0.8222193717956543,0.8222193717956543,0.0,152.5030517578125,151.0,25712.69921875,0.0,1954.9593505859373,1.0,283.1499938964844,285.9143371582031,291.2882385253906,292.9698181152344,293.1499938964844,293.1499938964844,283.1499938964844,16841.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330617904663086,1.0,0.0,0.0,2.224040031433105,2.224049568176269,3.300491187019361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.19873046875,0.0,362.6917419433594,1895.4371337890625,0.0,1880.7933349609373,0.559377133846283,1.0,0.0,3.0,1.0,0.0
12302760,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.8601825833320618,0.4090583324432373,0.3695616424083709,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740478515625,0.8144308924674988,0.3435482084751129,0.3275064826011657,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.8547117114067078,0.400764137506485,0.2818931639194488,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.768957257270813,0.2891127467155456,0.2764509618282318,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77398681640625,0.7208179235458374,0.234828919172287,1.0700888633728027,285.7740783691406,284.95001220703125,295.9491577148437,288.28515625,295.9472351074219,297.41845703125,286.7744445800781,1.0,0.5423659682273865,1.0,1.0,0.0,1.0,-2.7920026779174805,2.7919962406158447,6.262557235459099e-06,2.1542515754699707,0.8277469873428345,0.8277469873428345,0.0,150.34039306640625,139.0,25922.212890625,0.0,1959.02001953125,1.0,283.1499938964844,285.90985107421875,291.31402587890625,293.0085754394531,293.1499938964844,293.1499938964844,283.1499938964844,16847.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359328866004944,1.0,0.0,0.0,2.2458181381225586,2.2458276748657227,3.365445309100324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.02294921875,0.0,371.9519958496094,1895.4371337890625,0.0,1905.0384521484373,0.5641756057739258,1.0,0.0,3.0,1.0,0.0
12302820,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.8735535144805908,0.4122422635555267,0.3721300363540649,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.8268759250640869,0.3470239043235779,0.3304794430732727,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.8670607209205627,0.4027849435806274,0.2830756902694702,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.7813847661018372,0.2917987108230591,0.2786858975887298,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78033447265625,0.7307301759719849,0.2362847179174423,1.0752047300338743,285.7804260253906,284.95001220703125,296.0443420410156,288.3372497558594,296.0424499511719,297.4131164550781,286.78076171875,1.0,0.5400562882423401,1.0,1.0,0.0,1.0,-2.8089191913604736,2.808912992477417,6.338926141324919e-06,2.1674184799194336,0.8388623595237732,0.8388623595237732,0.0,143.50387573242188,127.0,26332.6484375,0.0,1953.41064453125,1.0,283.1499938964844,285.9008178710937,291.3650207519531,293.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,16861.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414895296096802,1.0,0.0,0.0,2.28884220123291,2.2888522148132324,3.495627254324063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.17236328125,0.0,390.750732421875,1895.4371337890625,0.0,1952.287841796875,0.5736827850341797,1.0,0.0,3.0,1.0,0.0
12302880,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.8735535144805908,0.4122422635555267,0.3721300363540649,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803955078125,0.8268759250640869,0.3470239043235779,0.3304794430732727,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7804260253906,0.8670607209205627,0.4027849435806274,0.2830756902694702,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7803649902344,0.7813847661018372,0.2917987108230591,0.2786858975887298,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78033447265625,0.7307301759719849,0.2362847179174423,1.0752047300338743,285.7804260253906,284.95001220703125,296.0443420410156,288.3372497558594,296.0424499511719,297.4131164550781,286.78076171875,1.0,0.5400562882423401,1.0,1.0,0.0,1.0,-2.8089191913604736,2.808912992477417,6.338926141324919e-06,2.1674184799194336,0.8388623595237732,0.8388623595237732,0.0,143.50387573242188,127.0,26332.6484375,0.0,1953.41064453125,1.0,283.1499938964844,285.9008178710937,291.3650207519531,293.0848999023437,293.1499938964844,293.1499938964844,283.1499938964844,16861.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414895296096802,1.0,0.0,0.0,2.28884220123291,2.2888522148132324,3.495627254324063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.17236328125,0.0,390.750732421875,1895.4371337890625,0.0,1952.287841796875,0.5736827850341797,1.0,0.0,3.0,1.0,0.0
12302940,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8922180533409119,0.4153809547424316,0.37457937002182,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8436443209648132,0.3505007624626159,0.3333697021007538,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8846644759178162,0.4048077762126922,0.2841982245445251,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.7984740138053894,0.294478565454483,0.2808311879634857,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.7444407939910889,0.2377347499132156,1.0798954963684082,285.7867126464844,284.95001220703125,296.13836669921875,288.3887939453125,296.1365051269531,297.4082336425781,286.7870483398437,1.0,0.5363246202468872,1.0,1.0,0.0,1.0,-2.8249027729034424,2.824896335601806,6.411509275494609e-06,2.179860115051269,0.8500610589981079,0.8500610589981079,0.0,134.5139617919922,115.0,26733.953125,0.0,1935.8121337890625,1.0,283.1499938964844,285.8920593261719,291.41534423828125,293.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,16879.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467952966690063,1.0,0.0,0.0,2.331072807312012,2.331083059310913,3.62581033641618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.82177734375,0.0,409.8642578125,1895.4371337890625,0.0,1997.790771484375,0.5830473899841309,1.0,0.0,3.0,1.0,0.0
12303000,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8922180533409119,0.4153809547424316,0.37457937002182,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8436443209648132,0.3505007624626159,0.3333697021007538,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867126464844,0.8846644759178162,0.4048077762126922,0.2841982245445251,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78668212890625,0.7984740138053894,0.294478565454483,0.2808311879634857,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.7444407939910889,0.2377347499132156,1.0798954963684082,285.7867126464844,284.95001220703125,296.13836669921875,288.3887939453125,296.1365051269531,297.4082336425781,286.7870483398437,1.0,0.5363246202468872,1.0,1.0,0.0,1.0,-2.8249027729034424,2.824896335601806,6.411509275494609e-06,2.179860115051269,0.8500610589981079,0.8500610589981079,0.0,134.5139617919922,115.0,26733.953125,0.0,1935.8121337890625,1.0,283.1499938964844,285.8920593261719,291.41534423828125,293.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,16879.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467952966690063,1.0,0.0,0.0,2.331072807312012,2.331083059310913,3.62581033641618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.82177734375,0.0,409.8642578125,1895.4371337890625,0.0,1997.790771484375,0.5830473899841309,1.0,0.0,3.0,1.0,0.0
