time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303060,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.9171323180198668,0.4184685051441192,0.3769384324550628,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.8657327890396118,0.3539751172065735,0.3362101018428802,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.9078043699264526,0.4068278670310974,0.2852840423583984,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931213378906,0.8194347620010376,0.2971490621566772,0.2829201519489288,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930603027344,0.7627199292182922,0.2391765862703323,1.0843240022659302,285.7931823730469,284.95001220703125,296.230712890625,288.4393920898437,296.2289123535156,297.4036865234375,286.79351806640625,1.0,0.5317592620849609,1.0,1.0,0.0,1.0,-2.8402905464172363,2.8402841091156006,6.481787750090007e-06,2.1918423175811768,0.8613469004631042,0.8613469004631042,0.0,124.27906799316406,103.0,27127.107421875,0.0,1910.9873046875,1.0,283.1499938964844,285.8838195800781,291.4649353027344,293.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,16899.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518984079360962,1.0,0.0,0.0,2.3724169731140137,2.372427463531494,3.755566524432652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.005859375,0.0,429.2236328125,1895.4371337890625,0.0,2041.8975830078125,0.5922446846961975,1.0,0.0,3.0,1.0,0.0
12303120,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931823730469,0.9171323180198668,0.4184685051441192,0.3769384324550628,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.8657327890396118,0.3539751172065735,0.3362101018428802,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79315185546875,0.9078043699264526,0.4068278670310974,0.2852840423583984,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7931213378906,0.8194347620010376,0.2971490621566772,0.2829201519489288,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7930603027344,0.7627199292182922,0.2391765862703323,1.0843240022659302,285.7931823730469,284.95001220703125,296.230712890625,288.4393920898437,296.2289123535156,297.4036865234375,286.79351806640625,1.0,0.5317592620849609,1.0,1.0,0.0,1.0,-2.8402905464172363,2.8402841091156006,6.481787750090007e-06,2.1918423175811768,0.8613469004631042,0.8613469004631042,0.0,124.27906799316406,103.0,27127.107421875,0.0,1910.9873046875,1.0,283.1499938964844,285.8838195800781,291.4649353027344,293.2337646484375,293.1499938964844,293.1499938964844,283.1499938964844,16899.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518984079360962,1.0,0.0,0.0,2.3724169731140137,2.372427463531494,3.755566524432652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.005859375,0.0,429.2236328125,1895.4371337890625,0.0,2041.8975830078125,0.5922446846961975,1.0,0.0,3.0,1.0,0.0
12303180,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.9510232210159302,0.4214968085289001,0.37922003865242,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997741699219,0.8946985006332397,0.3574409484863281,0.339015930891037,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.9405249953269958,0.4088394939899444,0.2863443791866302,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.8443569540977478,0.2998049855232239,0.2849687337875366,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997131347656,0.7869431376457214,0.2406058013439178,1.088568925857544,285.7998046875,284.95001220703125,296.32086181640625,288.4886474609375,296.319091796875,297.3993530273437,286.8001403808594,1.0,0.5266984105110168,1.0,1.0,0.0,1.0,-2.855244398117065,2.8552379608154297,6.550460966536775e-06,2.203490734100342,0.8727226853370667,0.8727226853370667,0.0,113.32528686523438,91.0,27511.890625,0.0,1881.6619873046875,1.0,283.1499938964844,285.8761291503906,291.513427734375,293.3060913085937,293.1499938964844,293.1499938964844,283.1499938964844,16923.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568501830101013,1.0,0.0,0.0,2.4127886295318604,2.41279935836792,3.884471198034589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.6181640625,0.0,448.7569885253906,1895.4371337890625,0.0,2085.002685546875,0.601251482963562,1.0,0.0,3.0,1.0,0.0
12303240,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.9510232210159302,0.4214968085289001,0.37922003865242,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997741699219,0.8946985006332397,0.3574409484863281,0.339015930891037,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.9405249953269958,0.4088394939899444,0.2863443791866302,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997436523437,0.8443569540977478,0.2998049855232239,0.2849687337875366,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997131347656,0.7869431376457214,0.2406058013439178,1.088568925857544,285.7998046875,284.95001220703125,296.32086181640625,288.4886474609375,296.319091796875,297.3993530273437,286.8001403808594,1.0,0.5266984105110168,1.0,1.0,0.0,1.0,-2.855244398117065,2.8552379608154297,6.550460966536775e-06,2.203490734100342,0.8727226853370667,0.8727226853370667,0.0,113.32528686523438,91.0,27511.890625,0.0,1881.6619873046875,1.0,283.1499938964844,285.8761291503906,291.513427734375,293.3060913085937,293.1499938964844,293.1499938964844,283.1499938964844,16923.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568501830101013,1.0,0.0,0.0,2.4127886295318604,2.41279935836792,3.884471198034589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.6181640625,0.0,448.7569885253906,1895.4371337890625,0.0,2085.002685546875,0.601251482963562,1.0,0.0,3.0,1.0,0.0
12303300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031616210937,0.9695317149162292,0.4229855239391327,0.3803326189517975,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031616210937,0.9127832055091858,0.3591683804988861,0.3404076993465423,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031616210937,0.959502935409546,0.4098402261734009,0.286866545677185,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8031311035156,0.8598179817199707,0.3011256754398346,0.2859800159931183,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8030700683594,0.8017740845680237,0.2413141578435897,1.0906342267990112,285.8031616210937,284.95001220703125,296.36492919921875,288.5126647949219,296.3632202148437,297.3972473144531,286.80352783203125,1.0,0.5240454077720642,1.0,1.0,0.0,1.0,-2.8625800609588623,2.8625733852386475,6.584284165001009e-06,2.2092068195343018,0.8784454464912415,0.8784454464912415,0.0,107.67755889892578,91.0,27700.861328125,0.0,1865.8123779296875,1.0,283.1499938964844,285.8724975585937,291.5371398925781,293.3415832519531,293.1499938964844,293.1499938964844,283.1499938964844,16935.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759277880191803,1.0,0.0,0.0,2.432579755783081,2.4325904846191406,3.948457845126541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.15283203125,0.0,458.5630187988281,1895.4371337890625,0.0,2106.24169921875,0.6056756377220154,1.0,0.0,3.0,1.0,0.0
12303360,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065795898437,0.9878486394882202,0.4244560301303863,0.3814266622066498,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.9354788661003112,0.3608910739421844,0.3417924344539642,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.9788719415664672,0.4108366668224334,0.2873838245868683,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065185546875,0.878142237663269,0.3024406433105469,0.2869833409786224,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80645751953125,0.8181507587432861,0.2420177459716797,1.0926653146743774,285.8065795898437,284.95001220703125,296.40826416015625,288.5362243652344,296.4065856933594,297.3951416015625,286.8069152832031,1.0,0.521335244178772,1.0,1.0,0.0,1.0,-2.869828462600708,2.869821786880493,6.61779358779313e-06,2.214855909347534,0.88419109582901,0.88419109582901,0.0,101.95387268066406,94.0,27887.37890625,0.0,1849.3636474609373,1.0,283.1499938964844,285.8689880371094,291.5603942871094,293.37646484375,293.1499938964844,293.1499938964844,283.1499938964844,16948.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616771459579468,1.0,0.0,0.0,2.452097654342652,2.45210862159729,4.012073304693331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.47607421875,0.0,468.38421630859375,1895.4371337890625,0.0,2127.299560546875,0.6100442409515381,1.0,0.0,3.0,1.0,0.0
12303420,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9990000128746032,0.4276769757270813,0.3783416152000427,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9584574103355408,0.3642884194850921,0.3448081016540527,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9953314065933228,0.4127808809280395,0.2886007130146026,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.8976690173149109,0.3050206899642944,0.2892339825630188,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.8339136242866516,0.243378609418869,1.0978981256484983,285.81170654296875,284.95001220703125,296.4924011230469,288.58172607421875,296.49078369140625,297.3921203613281,286.81158447265625,1.0,0.5200598835945129,1.0,1.0,0.0,1.0,-2.880211114883423,2.880204439163208,6.66625055600889e-06,2.22308611869812,0.8957257270812988,0.8957257270812988,0.0,97.28667449951172,112.0,28227.591796875,0.0,1842.98583984375,1.0,283.1499938964844,285.86065673828125,291.6053466796875,293.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,16977.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664074897766113,1.0,0.0,0.0,2.4902944564819336,2.490305662155152,4.13804087884273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.47705078125,0.0,488.0454406738281,1895.4371337890625,0.0,2169.00390625,0.6186092495918274,1.0,0.0,3.0,1.0,0.0
12303480,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9990000128746032,0.4276769757270813,0.3783416152000427,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9584574103355408,0.3642884194850921,0.3448081016540527,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81170654296875,0.9953314065933228,0.4127808809280395,0.2886007130146026,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.8976690173149109,0.3050206899642944,0.2892339825630188,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.8339136242866516,0.243378609418869,1.0978981256484983,285.81170654296875,284.95001220703125,296.4924011230469,288.58172607421875,296.49078369140625,297.3921203613281,286.81158447265625,1.0,0.5200598835945129,1.0,1.0,0.0,1.0,-2.880211114883423,2.880204439163208,6.66625055600889e-06,2.22308611869812,0.8957257270812988,0.8957257270812988,0.0,97.28667449951172,112.0,28227.591796875,0.0,1842.98583984375,1.0,283.1499938964844,285.86065673828125,291.6053466796875,293.4441833496094,293.1499938964844,293.1499938964844,283.1499938964844,16977.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664074897766113,1.0,0.0,0.0,2.4902944564819336,2.490305662155152,4.13804087884273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.47705078125,0.0,488.0454406738281,1895.4371337890625,0.0,2169.00390625,0.6186092495918274,1.0,0.0,3.0,1.0,0.0
12303540,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238525390625,0.9990000128746032,0.4310525953769684,0.3864408731460571,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.9538677930831908,0.3676346242427826,0.3480310440063476,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238220214844,0.9907408952713012,0.4146703779697418,0.2899672389030456,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.8932740092277527,0.3075474798679352,0.2916908860206604,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8294990658760071,0.2446971535682678,1.104159235954285,285.8238525390625,284.95001220703125,296.5727233886719,288.6247863769531,296.5712280273437,297.39019775390625,286.824951171875,1.0,0.5260400176048279,1.0,1.0,0.0,1.0,-2.9058284759521484,2.9058218002319336,6.784859579056501e-06,2.242636680603028,0.9074276089668274,0.9074276089668274,0.0,100.23161315917967,130.0,28657.484375,0.0,1898.746337890625,1.0,283.1499938964844,285.85955810546875,291.6476135253906,293.5093688964844,293.1499938964844,293.1499938964844,283.1499938964844,17007.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709193825721741,1.0,0.0,0.0,2.5272605419158936,2.5272719860076904,4.26180292834033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.20263671875,0.0,507.6270751953125,1895.4371337890625,0.0,2209.006591796875,0.6299171447753906,1.0,0.0,3.0,1.0,0.0
12303600,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238525390625,0.9990000128746032,0.4310525953769684,0.3864408731460571,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8237609863281,0.9538677930831908,0.3676346242427826,0.3480310440063476,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8238220214844,0.9907408952713012,0.4146703779697418,0.2899672389030456,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236694335937,0.8932740092277527,0.3075474798679352,0.2916908860206604,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8294990658760071,0.2446971535682678,1.104159235954285,285.8238525390625,284.95001220703125,296.5727233886719,288.6247863769531,296.5712280273437,297.39019775390625,286.824951171875,1.0,0.5260400176048279,1.0,1.0,0.0,1.0,-2.9058284759521484,2.9058218002319336,6.784859579056501e-06,2.242636680603028,0.9074276089668274,0.9074276089668274,0.0,100.23161315917967,130.0,28657.484375,0.0,1898.746337890625,1.0,283.1499938964844,285.85955810546875,291.6476135253906,293.5093688964844,293.1499938964844,293.1499938964844,283.1499938964844,17007.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709193825721741,1.0,0.0,0.0,2.5272605419158936,2.5272719860076904,4.26180292834033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.20263671875,0.0,507.6270751953125,1895.4371337890625,0.0,2209.006591796875,0.6299171447753906,1.0,0.0,3.0,1.0,0.0
12303660,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.9777844548225404,0.4326700866222381,0.3891741931438446,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.9250649213790894,0.3704472482204437,0.351071298122406,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.9658796787261964,0.4161971509456634,0.2913212180137634,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.8689373135566711,0.3096398711204529,0.2940550148487091,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8182373046875,0.8078235387802124,0.2457228899002075,1.110620379447937,285.8182373046875,284.95001220703125,296.6398620605469,288.660400390625,296.638427734375,297.38134765625,286.81787109375,1.0,0.5343038439750671,1.0,1.0,0.0,1.0,-2.922379732131958,2.922373056411743,6.864014721941203e-06,2.256134033203125,0.917572259902954,0.917572259902954,0.0,109.58932495117188,130.0,29073.0,0.0,1974.1429443359373,1.0,283.1499938964844,285.8365173339844,291.687744140625,293.5768737792969,293.1499938964844,293.1499938964844,283.1499938964844,17446.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757955193519592,1.0,0.0,0.0,2.589087009429932,2.589099168777466,4.472874195471377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.09130859375,0.0,543.6632080078125,1895.4371337890625,0.0,2252.473876953125,0.6418399810791016,1.0,0.0,3.0,1.0,0.0
12303720,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.9749910235404968,0.4329308569431305,0.3894252181053161,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.921900749206543,0.3708239197731018,0.3514666855335235,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81695556640625,0.9628198146820068,0.416397362947464,0.2914907336235046,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.8663541674613953,0.3099188506603241,0.2943587601184845,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170471191406,0.8053050637245178,0.2458565086126327,1.1114133596420288,285.81695556640625,284.95001220703125,296.64874267578125,288.6650695800781,296.6473083496094,297.3804626464844,286.8172607421875,1.0,0.5356414914131165,1.0,1.0,0.0,1.0,-2.9261834621429443,2.9261765480041504,6.8826607275696006e-06,2.2594072818756104,0.9189432263374328,0.9189432263374328,0.0,110.81932067871094,148.0,29132.14453125,0.0,1985.572021484375,1.0,283.1499938964844,285.8340148925781,291.6928100585937,293.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,17482.494140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764942646026611,1.0,0.0,0.0,2.595644950866699,2.5956571102142334,4.495561540807104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.02783203125,0.0,547.525390625,1895.4371337890625,0.0,2258.72216796875,0.6463554501533508,1.0,0.0,3.0,1.0,0.0
12303780,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.940775990486145,0.4348590075969696,0.3916668891906738,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978820800781,0.8898999094963074,0.3737750351428985,0.3548101186752319,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.926621437072754,0.4178630709648132,0.2929310202598572,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.8390258550643921,0.3120647668838501,0.2969450950622558,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980041503906,0.7777912616729736,0.2467985600233078,1.1183031797409058,285.7978515625,284.95001220703125,296.7198791503906,288.7021789550781,296.71856689453125,297.370849609375,286.7974548339844,1.0,0.5472007393836975,1.0,1.0,0.0,1.0,-2.947237253189087,2.947230339050293,6.980645594012458e-06,2.2750473022460938,0.930103600025177,0.930103600025177,0.0,124.62654876708984,166.0,29613.244140625,0.0,2089.33935546875,1.0,283.1499938964844,285.7952575683594,291.7331848144531,293.65655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18179.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827727198600769,1.0,0.0,0.0,2.678118705749512,2.678131341934204,4.785782721228315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.52001953125,0.0,599.0252685546875,1895.4371337890625,0.0,2315.070556640625,0.6662251353263855,1.0,0.0,3.0,1.0,0.0
12303840,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.940775990486145,0.4348590075969696,0.3916668891906738,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978820800781,0.8898999094963074,0.3737750351428985,0.3548101186752319,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.926621437072754,0.4178630709648132,0.2929310202598572,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.79791259765625,0.8390258550643921,0.3120647668838501,0.2969450950622558,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7980041503906,0.7777912616729736,0.2467985600233078,1.1183031797409058,285.7978515625,284.95001220703125,296.7198791503906,288.7021789550781,296.71856689453125,297.370849609375,286.7974548339844,1.0,0.5472007393836975,1.0,1.0,0.0,1.0,-2.947237253189087,2.947230339050293,6.980645594012458e-06,2.2750473022460938,0.930103600025177,0.930103600025177,0.0,124.62654876708984,166.0,29613.244140625,0.0,2089.33935546875,1.0,283.1499938964844,285.7952575683594,291.7331848144531,293.65655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18179.939453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827727198600769,1.0,0.0,0.0,2.678118705749512,2.678131341934204,4.785782721228315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.52001953125,0.0,599.0252685546875,1895.4371337890625,0.0,2315.070556640625,0.6662251353263855,1.0,0.0,3.0,1.0,0.0
12303900,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.922780692577362,0.4357681274414062,0.3927822113037109,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.8754265904426575,0.3751651048660278,0.3564400672912597,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78143310546875,0.9089666604995728,0.4185047447681427,0.2936164140701294,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.8264456987380981,0.3130566477775574,0.2982002198696136,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.764874279499054,0.2471921443939209,1.1215808391571045,285.7814025878906,284.95001220703125,296.7534484863281,288.71942138671875,296.752197265625,297.3658142089844,286.78045654296875,1.0,0.5533345341682434,1.0,1.0,0.0,1.0,-2.956810474395752,2.956803560256958,7.02622583048651e-06,2.282505512237549,0.9354824423789978,0.9354824423789978,0.0,132.4683380126953,166.0,29869.876953125,0.0,2145.262451171875,1.0,283.1499938964844,285.7677001953125,291.7516174316406,293.69146728515625,293.1499938964844,293.1499938964844,283.1499938964844,18700.990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860473394393921,1.0,0.0,0.0,2.730983018875122,2.7309961318969727,4.976583909410692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.79541015625,0.0,634.0626831054688,1895.4371337890625,0.0,2344.60205078125,0.6762213110923767,1.0,0.0,3.0,1.0,0.0
12303960,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.9064165353775024,0.4366227686405182,0.3938594162464142,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.8621317148208618,0.3765029013156891,0.3580301105976105,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.771484375,0.8939080238342285,0.419092446565628,0.2942694723606109,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8145816922187805,0.3139987587928772,0.2994187474250793,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.7530814409255981,0.2475380003452301,1.1246991157531738,285.771484375,284.95001220703125,296.7856140136719,288.7357482910156,296.784423828125,297.3605041503906,286.7708740234375,1.0,0.5596023797988892,1.0,1.0,0.0,1.0,-2.966015577316284,2.966008424758911,7.070192623359617e-06,2.289677143096924,0.9408575892448424,0.9408575892448424,0.0,140.70855712890625,184.0,30083.69140625,0.0,2202.9072265625,1.0,283.1499938964844,285.74932861328125,291.76788330078125,293.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,19028.837890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892643213272095,1.0,0.0,0.0,2.7691586017608643,2.769172191619873,5.116689294482057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.80712890625,0.0,659.8988037109375,1895.4371337890625,0.0,2373.7041015625,0.6881806254386902,1.0,0.0,3.0,1.0,0.0
12304020,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8798558712005615,0.4381530880928039,0.3958976864814758,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.8393294811248779,0.3790335357189178,0.3611078858375549,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.8677124977111816,0.4201208651065826,0.2954989373683929,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74169921875,0.7918493747711182,0.3157460689544678,0.3017601072788238,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7328624725341797,0.248100146651268,1.1305084228515625,285.7415466308594,284.95001220703125,296.8454284667969,288.76544189453125,296.8443603515625,297.3493347167969,286.7408142089844,1.0,0.5723200440406799,1.0,1.0,0.0,1.0,-2.983442783355713,2.98343563079834,7.153807018767111e-06,2.3032541275024414,0.9511871933937072,0.9511871933937072,0.0,158.005615234375,187.0,30534.9296875,0.0,2321.6259765625,1.0,283.1499938964844,285.7002258300781,291.7971496582031,293.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19982.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956609129905701,1.0,0.0,0.0,2.864987373352051,2.865001678466797,5.476949240801332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.65283203125,0.0,728.5365600585938,1895.4371337890625,0.0,2431.822021484375,0.7113044857978821,1.0,0.0,3.0,1.0,0.0
12304080,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.8798558712005615,0.4381530880928039,0.3958976864814758,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7416076660156,0.8393294811248779,0.3790335357189178,0.3611078858375549,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.8677124977111816,0.4201208651065826,0.2954989373683929,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74169921875,0.7918493747711182,0.3157460689544678,0.3017601072788238,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7418212890625,0.7328624725341797,0.248100146651268,1.1305084228515625,285.7415466308594,284.95001220703125,296.8454284667969,288.76544189453125,296.8443603515625,297.3493347167969,286.7408142089844,1.0,0.5723200440406799,1.0,1.0,0.0,1.0,-2.983442783355713,2.98343563079834,7.153807018767111e-06,2.3032541275024414,0.9511871933937072,0.9511871933937072,0.0,158.005615234375,187.0,30534.9296875,0.0,2321.6259765625,1.0,283.1499938964844,285.7002258300781,291.7971496582031,293.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,19982.236328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956609129905701,1.0,0.0,0.0,2.864987373352051,2.865001678466797,5.476949240801332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.65283203125,0.0,728.5365600585938,1895.4371337890625,0.0,2431.822021484375,0.7113044857978821,1.0,0.0,3.0,1.0,0.0
12304140,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.8655402660369873,0.4394709467887878,0.397529125213623,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084655761719,0.8275356292724609,0.3814017176628113,0.3638033270835876,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.8536370992660522,0.4209915697574615,0.2964480519294739,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.7794023752212524,0.3173421621322632,0.3037290871143341,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.7217962145805359,0.2485224157571792,1.1345969438552856,285.7083740234375,284.95001220703125,296.8987731933594,288.79083251953125,296.8978271484375,297.3377990722656,286.7074890136719,1.0,0.5805888772010803,1.0,1.0,0.0,1.0,-2.9970717430114746,2.9970643520355225,7.219649432954611e-06,2.3139188289642334,0.9610552191734314,0.9610552191734314,0.0,169.593994140625,190.0,30941.248046875,0.0,2405.494140625,1.0,283.1499938964844,285.6488647460937,291.82110595703125,293.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,21007.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017693758010864,1.0,0.0,0.0,2.962962865829468,2.9629781246185303,5.857951350662916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.71484375,0.0,803.6476440429688,1895.4371337890625,0.0,2487.613525390625,0.7349568605422974,1.0,0.0,3.0,1.0,0.0
12304200,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.8655402660369873,0.4394709467887878,0.397529125213623,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084655761719,0.8275356292724609,0.3814017176628113,0.3638033270835876,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7084045410156,0.8536370992660522,0.4209915697574615,0.2964480519294739,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70855712890625,0.7794023752212524,0.3173421621322632,0.3037290871143341,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7087097167969,0.7217962145805359,0.2485224157571792,1.1345969438552856,285.7083740234375,284.95001220703125,296.8987731933594,288.79083251953125,296.8978271484375,297.3377990722656,286.7074890136719,1.0,0.5805888772010803,1.0,1.0,0.0,1.0,-2.9970717430114746,2.9970643520355225,7.219649432954611e-06,2.3139188289642334,0.9610552191734314,0.9610552191734314,0.0,169.593994140625,190.0,30941.248046875,0.0,2405.494140625,1.0,283.1499938964844,285.6488647460937,291.82110595703125,293.8306579589844,293.1499938964844,293.1499938964844,283.1499938964844,21007.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017693758010864,1.0,0.0,0.0,2.962962865829468,2.9629781246185303,5.857951350662916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.71484375,0.0,803.6476440429688,1895.4371337890625,0.0,2487.613525390625,0.7349568605422974,1.0,0.0,3.0,1.0,0.0
12304260,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734313964844,0.8571301102638245,0.4406228065490722,0.398872435092926,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.820798933506012,0.3836545944213867,0.3662418127059936,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.8453409075737,0.4217554628849029,0.2972132265567779,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736145019531,0.7722280025482178,0.3188366591930389,0.3054533004760742,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.7148529291152954,0.2488602250814438,1.1375935077667236,285.6734313964844,284.95001220703125,296.94512939453125,288.8116455078125,296.9443359375,297.3263854980469,286.6724548339844,1.0,0.5865598320960999,1.0,1.0,0.0,1.0,-3.0082147121429443,3.008207321166992,7.273643404914765e-06,2.3226113319396973,0.9704431891441344,0.9704431891441344,0.0,177.54354858398438,178.0,31305.80859375,0.0,2466.7861328125,1.0,283.1499938964844,285.5970764160156,291.8396301269531,293.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,22081.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074103593826294,1.0,0.0,0.0,3.061288356781006,3.0613045692443848,6.253192168514943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.9111328125,0.0,884.1824340820312,1895.4371337890625,0.0,2539.365966796875,0.7587036490440369,1.0,0.0,3.0,1.0,0.0
12304320,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734313964844,0.8571301102638245,0.4406228065490722,0.398872435092926,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734924316406,0.820798933506012,0.3836545944213867,0.3662418127059936,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6734619140625,0.8453409075737,0.4217554628849029,0.2972132265567779,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736145019531,0.7722280025482178,0.3188366591930389,0.3054533004760742,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.7148529291152954,0.2488602250814438,1.1375935077667236,285.6734313964844,284.95001220703125,296.94512939453125,288.8116455078125,296.9443359375,297.3263854980469,286.6724548339844,1.0,0.5865598320960999,1.0,1.0,0.0,1.0,-3.0082147121429443,3.008207321166992,7.273643404914765e-06,2.3226113319396973,0.9704431891441344,0.9704431891441344,0.0,177.54354858398438,178.0,31305.80859375,0.0,2466.7861328125,1.0,283.1499938964844,285.5970764160156,291.8396301269531,293.8730773925781,293.1499938964844,293.1499938964844,283.1499938964844,22081.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074103593826294,1.0,0.0,0.0,3.061288356781006,3.0613045692443848,6.253192168514943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.9111328125,0.0,884.1824340820312,1895.4371337890625,0.0,2539.365966796875,0.7587036490440369,1.0,0.0,3.0,1.0,0.0
12304380,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.8587129712104797,0.4416370987892151,0.3997741341590881,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.8230746388435364,0.3858184516429901,0.3682620823383331,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.846670389175415,0.4224405586719513,0.2976762950420379,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.7742341756820679,0.320257693529129,0.3067732751369476,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63702392578125,0.7158768177032471,0.2491470277309417,1.1387654542922974,285.6366271972656,284.95001220703125,296.98394775390625,288.82745361328125,296.9833068847656,297.3153686523437,286.6355285644531,1.0,0.5867264866828918,1.0,1.0,0.0,1.0,-3.015284538269043,3.01527738571167,7.308103249670239e-06,2.3281681537628174,0.9793311953544616,0.9793311953544616,0.0,177.0411834716797,166.0,31613.548828125,0.0,2477.369384765625,1.0,283.1499938964844,285.544921875,291.8528747558594,293.9071655273437,293.1499938964844,293.1499938964844,283.1499938964844,23187.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125391602516174,1.0,0.0,0.0,3.158773422241211,3.1587905883789062,6.657792255282402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.5703125,0.0,969.2808227539062,1895.4371337890625,0.0,2586.595947265625,0.7822574973106384,1.0,0.0,3.0,1.0,0.0
12304440,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.8587129712104797,0.4416370987892151,0.3997741341590881,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63671875,0.8230746388435364,0.3858184516429901,0.3682620823383331,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6366577148437,0.846670389175415,0.4224405586719513,0.2976762950420379,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6368408203125,0.7742341756820679,0.320257693529129,0.3067732751369476,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.63702392578125,0.7158768177032471,0.2491470277309417,1.1387654542922974,285.6366271972656,284.95001220703125,296.98394775390625,288.82745361328125,296.9833068847656,297.3153686523437,286.6355285644531,1.0,0.5867264866828918,1.0,1.0,0.0,1.0,-3.015284538269043,3.01527738571167,7.308103249670239e-06,2.3281681537628174,0.9793311953544616,0.9793311953544616,0.0,177.0411834716797,166.0,31613.548828125,0.0,2477.369384765625,1.0,283.1499938964844,285.544921875,291.8528747558594,293.9071655273437,293.1499938964844,293.1499938964844,283.1499938964844,23187.095703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125391602516174,1.0,0.0,0.0,3.158773422241211,3.1587905883789062,6.657792255282402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.5703125,0.0,969.2808227539062,1895.4371337890625,0.0,2586.595947265625,0.7822574973106384,1.0,0.0,3.0,1.0,0.0
12304500,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147155761719,0.8619464039802551,0.442104309797287,0.4001147747039795,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.8264127373695374,0.3868785500526428,0.3691708445549011,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.849686324596405,0.4227651357650757,0.2978362739086151,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.614990234375,0.7774934768676758,0.3209531903266907,0.307337611913681,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.615234375,0.7183424234390259,0.2492860853672027,1.1389400959014893,285.6147155761719,284.95001220703125,297.0003967285156,288.8333435058594,296.99981689453125,297.31011962890625,286.61328125,1.0,0.585598886013031,1.0,1.0,0.0,1.0,-3.0178682804107666,3.0178611278533936,7.320688382606022e-06,2.3301868438720703,0.983542501926422,0.983542501926422,0.0,174.70559692382812,166.0,31764.365234375,0.0,2470.169189453125,1.0,283.1499938964844,285.5147705078125,291.8576965332031,293.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,23868.7890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814915657043457,1.0,0.0,0.0,3.215003490447998,3.2150213718414307,6.896935929034953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.1943359375,0.0,1020.9747924804688,1895.4371337890625,0.0,2608.532958984375,0.7930797934532166,1.0,0.0,3.0,1.0,0.0
12304560,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989074707031,0.8663705587387085,0.4425475299358368,0.4003930687904358,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5989990234375,0.8307977318763733,0.387926310300827,0.3700283765792846,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.8538541793823242,0.4230798780918121,0.2979592680931091,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59912109375,0.78184974193573,0.3216408193111419,0.3078557252883911,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.7216859459877014,0.2494249194860458,1.1389328241348269,285.5989074707031,284.95001220703125,297.0147399902344,288.837890625,297.0142517089844,297.3050231933594,286.5977783203125,1.0,0.583906352519989,1.0,1.0,0.0,1.0,-3.019996404647827,3.019989252090454,7.331051165238023e-06,2.3318448066711426,0.9877077341079712,0.9877077341079712,0.0,171.4723358154297,154.0,31873.59375,0.0,2457.482421875,1.0,283.1499938964844,285.4934387207031,291.8605651855469,293.9324645996094,293.1499938964844,293.1499938964844,283.1499938964844,24313.40234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171021938323975,1.0,0.0,0.0,3.2545862197875977,3.2546045780181885,7.067810656735674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.91259765625,0.0,1058.172607421875,1895.4371337890625,0.0,2628.744384765625,0.8054186701774597,1.0,0.0,3.0,1.0,0.0
12304620,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.8782908916473389,0.4433510601520538,0.4008173644542694,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8422894477844238,0.3899799287319183,0.3716381788253784,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.8651933073997498,0.4236730337142944,0.2981326580047607,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.7933380603790283,0.3229886591434479,0.3087993264198303,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.7305017113685608,0.2497002333402633,1.1385844945907593,285.56121826171875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.2952575683594,286.56005859375,1.0,0.5793547630310059,1.0,1.0,0.0,1.0,-3.023366928100586,3.023359537124634,7.347447535721585e-06,2.3344571590423584,0.9955831170082092,0.9955831170082092,0.0,163.1638641357422,142.0,32093.439453125,0.0,2420.910400390625,1.0,283.1499938964844,285.44342041015625,291.8629150390625,293.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,25453.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211824297904968,1.0,0.0,0.0,3.348365545272827,3.3483848571777344,7.480989552277606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.517578125,0.0,1150.373046875,1895.4371337890625,0.0,2666.52734375,0.8280993700027466,1.0,0.0,3.0,1.0,0.0
12304680,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.56121826171875,0.8782908916473389,0.4433510601520538,0.4008173644542694,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.561279296875,0.8422894477844238,0.3899799287319183,0.3716381788253784,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5612487792969,0.8651933073997498,0.4236730337142944,0.2981326580047607,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.7933380603790283,0.3229886591434479,0.3087993264198303,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5616149902344,0.7305017113685608,0.2497002333402633,1.1385844945907593,285.56121826171875,284.95001220703125,297.03692626953125,288.8426208496094,297.0365905761719,297.2952575683594,286.56005859375,1.0,0.5793547630310059,1.0,1.0,0.0,1.0,-3.023366928100586,3.023359537124634,7.347447535721585e-06,2.3344571590423584,0.9955831170082092,0.9955831170082092,0.0,163.1638641357422,142.0,32093.439453125,0.0,2420.910400390625,1.0,283.1499938964844,285.44342041015625,291.8629150390625,293.9498291015625,293.1499938964844,293.1499938964844,283.1499938964844,25453.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211824297904968,1.0,0.0,0.0,3.348365545272827,3.3483848571777344,7.480989552277606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.517578125,0.0,1150.373046875,1895.4371337890625,0.0,2666.52734375,0.8280993700027466,1.0,0.0,3.0,1.0,0.0
12304740,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.8939189910888672,0.4440401196479797,0.4010854363441467,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.8573177456855774,0.3919737040996551,0.3731342554092407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.8802582621574402,0.4242141842842102,0.2982275485992431,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52410888671875,0.8080296516418457,0.3242959082126617,0.3096472322940826,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243225097656,0.7419934272766113,0.2499694973230362,1.1379348039627075,285.52392578125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2859802246094,286.5228271484375,1.0,0.57378751039505,1.0,1.0,0.0,1.0,-3.025840759277344,3.025833368301392,7.359443316090619e-06,2.336353063583374,1.0,1.0,0.0,153.32061767578125,130.0,32273.0234375,0.0,2374.68359375,1.0,283.1499938964844,285.3953857421875,291.85968017578125,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,26653.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248823881149292,1.0,0.0,0.0,3.4387338161468506,3.4387543201446533,7.890243978181388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.140625,0.0,1244.6986083984375,1895.4371337890625,0.0,2700.859375,0.8499982953071594,1.0,0.0,3.0,1.0,0.0
12304800,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.8939189910888672,0.4440401196479797,0.4010854363441467,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.8573177456855774,0.3919737040996551,0.3731342554092407,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.8802582621574402,0.4242141842842102,0.2982275485992431,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52410888671875,0.8080296516418457,0.3242959082126617,0.3096472322940826,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243225097656,0.7419934272766113,0.2499694973230362,1.1379348039627075,285.52392578125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2859802246094,286.5228271484375,1.0,0.57378751039505,1.0,1.0,0.0,1.0,-3.025840759277344,3.025833368301392,7.359443316090619e-06,2.336353063583374,1.0,1.0,0.0,153.32061767578125,130.0,32273.0234375,0.0,2374.68359375,1.0,283.1499938964844,285.3953857421875,291.85968017578125,293.9591979980469,293.1499938964844,293.1499938964844,283.1499938964844,26653.673828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248823881149292,1.0,0.0,0.0,3.4387338161468506,3.4387543201446533,7.890243978181388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.140625,0.0,1244.6986083984375,1895.4371337890625,0.0,2700.859375,0.8499982953071594,1.0,0.0,3.0,1.0,0.0
12304860,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905090332031,0.9128596782684326,0.4445985853672027,0.4012193083763122,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4905700683594,0.8754159212112427,0.3938322961330414,0.374486356973648,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49053955078125,0.898280918598175,0.4246880412101745,0.2982627749443054,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906921386719,0.8240470886230469,0.3255126178264618,0.3103935122489929,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4908752441406,0.7559493184089661,0.2502218782901764,1.1371344327926636,285.4905090332031,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.2774963378906,286.4894714355469,1.0,0.567862331867218,1.0,1.0,0.0,1.0,-3.027605056762696,3.027597665786743,7.367952093773056e-06,2.3376834392547607,1.0,1.0,0.0,143.05845642089844,130.0,32406.923828125,0.0,2324.923583984375,1.0,283.1499938964844,285.3533935546875,291.8515014648437,293.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,27903.4296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279216289520264,1.0,0.0,0.0,3.518461227416992,3.518482446670532,8.260357162725995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.81005859375,0.0,1333.29345703125,1895.4371337890625,0.0,2729.106689453125,0.866527259349823,1.0,0.0,3.0,1.0,0.0
