time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304920,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.913788676261902,0.4446206390857696,0.401222676038742,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48956298828125,0.8762563467025757,0.3939091265201568,0.3745412230491638,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895324707031,0.8991115689277649,0.4247075617313385,0.2982633411884308,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8247610926628113,0.3255629539489746,0.3104234635829925,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.7566038370132446,0.2502326071262359,1.1370986700057983,285.489501953125,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.27716064453125,286.4884948730469,1.0,0.5676065683364868,1.0,1.0,0.0,1.0,-3.0276687145233154,3.027661323547364,7.368258138740202e-06,2.337730884552002,1.0,1.0,0.0,142.619140625,118.0,32410.44921875,0.0,2322.7705078125,1.0,283.1499938964844,285.3521728515625,291.8510437011719,293.9601745605469,293.1499938964844,293.1499938964844,283.1499938964844,27940.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280288577079773,1.0,0.0,0.0,3.520770072937012,3.520791530609131,8.27120175017626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.86865234375,0.0,1335.919921875,1895.4371337890625,0.0,2730.104248046875,0.8700781464576721,1.0,0.0,3.0,1.0,0.0
12304980,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.9402360916137696,0.4450969099998474,0.4012502431869507,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.8997350931167603,0.3957882523536682,0.3758773803710937,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.923860490322113,0.4251580238342285,0.2982558906078338,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570007324219,0.8446258902549744,0.3267912864685058,0.3111453354358673,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.7751979827880859,0.2504907548427582,1.1361548900604248,285.45684814453125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.26885986328125,286.45587158203125,1.0,0.5610402226448059,1.0,1.0,0.0,1.0,-3.0290327072143555,3.029025316238404,7.374790129688336e-06,2.338737964630127,1.0,1.0,0.0,131.43258666992188,106.0,32515.30078125,0.0,2267.451171875,1.0,283.1499938964844,285.3121032714844,291.83984375,293.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,29168.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305011987686157,1.0,0.0,0.0,3.5973262786865234,3.59734845161438,8.63481261603738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.04736328125,0.0,1424.97412109375,1895.4371337890625,0.0,2753.11181640625,0.888839840888977,1.0,0.0,3.0,1.0,0.0
12305040,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45684814453125,0.9402360916137696,0.4450969099998474,0.4012502431869507,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569091796875,0.8997350931167603,0.3957882523536682,0.3758773803710937,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.923860490322113,0.4251580238342285,0.2982558906078338,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4570007324219,0.8446258902549744,0.3267912864685058,0.3111453354358673,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4571838378906,0.7751979827880859,0.2504907548427582,1.1361548900604248,285.45684814453125,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.26885986328125,286.45587158203125,1.0,0.5610402226448059,1.0,1.0,0.0,1.0,-3.0290327072143555,3.029025316238404,7.374790129688336e-06,2.338737964630127,1.0,1.0,0.0,131.43258666992188,106.0,32515.30078125,0.0,2267.451171875,1.0,283.1499938964844,285.3121032714844,291.83984375,293.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,29168.337890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305011987686157,1.0,0.0,0.0,3.5973262786865234,3.59734845161438,8.63481261603738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.04736328125,0.0,1424.97412109375,1895.4371337890625,0.0,2753.11181640625,0.888839840888977,1.0,0.0,3.0,1.0,0.0
12305100,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384155273437,0.9550851583480836,0.4452925622463226,0.4012263715267181,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384765625,0.9140352606773376,0.3967045247554779,0.376522034406662,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4384460449219,0.939095973968506,0.4253649711608886,0.2982387542724609,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4386291503906,0.8565065860748291,0.3273890912532806,0.3114888966083526,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4388732910156,0.7863165736198425,0.2506165206432342,1.135656237602234,285.4384155273437,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.2648620605469,286.43719482421875,1.0,0.5576551556587219,1.0,1.0,0.0,1.0,-3.0295722484588623,3.02956485748291,7.377354449999984e-06,2.339128017425537,1.0,1.0,0.0,125.7271499633789,106.0,32569.08984375,0.0,2238.9375,1.0,283.1499938964844,285.2894592285156,291.8339233398437,293.9534606933594,293.1499938964844,293.1499938964844,283.1499938964844,29896.791015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315595984458923,1.0,0.0,0.0,3.641969203948975,3.641991853713989,8.850459494169627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.01708984375,0.0,1478.6873779296875,1895.4371337890625,0.0,2762.968994140625,0.8969816565513611,1.0,0.0,3.0,1.0,0.0
12305160,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.9703434705734252,0.4454610645771026,0.401170551776886,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251708984375,0.9312021136283876,0.3976053893566131,0.3771469891071319,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4251403808594,0.955433428287506,0.4255602657794952,0.2982089221477508,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42529296875,0.8700979351997375,0.327975869178772,0.3118176162242889,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42547607421875,0.7988162040710449,0.2507397532463074,1.1351290941238403,285.42510986328125,284.95001220703125,297.0411376953125,288.8174133300781,297.0413818359375,297.260986328125,286.4241638183594,1.0,0.5542147159576416,1.0,1.0,0.0,1.0,-3.029982089996338,3.0299746990203857,7.37928121452569e-06,2.339414596557617,1.0,1.0,0.0,119.9771499633789,109.0,32591.318359375,0.0,2209.9521484375,1.0,283.1499938964844,285.2742004394531,291.8271789550781,293.9482727050781,293.1499938964844,293.1499938964844,283.1499938964844,30357.095703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324688076972961,1.0,0.0,0.0,3.669898748397827,3.669922113418579,8.986725674731133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.15673828125,0.0,1512.968505859375,1895.4371337890625,0.0,2771.439697265625,0.906640350818634,1.0,0.0,3.0,1.0,0.0
12305220,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9847557544708252,0.4456633329391479,0.4011912643909454,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.9499242305755616,0.3993440270423889,0.3785861730575561,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9714316725730896,0.425896018743515,0.2982960045337677,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39532470703125,0.885343074798584,0.3291003108024597,0.3126768767833709,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8119958639144897,0.2509666979312897,1.1351540088653564,285.39520263671875,284.95001220703125,297.0240783691406,288.80517578125,297.0244445800781,297.2533264160156,286.3943176269531,1.0,0.551705002784729,1.0,1.0,0.0,1.0,-3.032901763916016,3.0328943729400635,7.393276518996572e-06,2.3415701389312744,1.0,1.0,0.0,114.6174545288086,112.0,32660.771484375,0.0,2187.435302734375,1.0,283.1499938964844,285.2389831542969,291.8133239746094,293.9384460449219,293.1499938964844,293.1499938964844,283.1499938964844,31518.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834102988243103,1.0,0.0,0.0,3.739455223083496,3.739479303359986,9.330607895208232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.505859375,0.0,1600.6363525390625,1895.4371337890625,0.0,2786.6728515625,0.9237116575241088,1.0,0.0,3.0,1.0,0.0
12305280,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9847557544708252,0.4456633329391479,0.4011912643909454,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.9499242305755616,0.3993440270423889,0.3785861730575561,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9714316725730896,0.425896018743515,0.2982960045337677,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39532470703125,0.885343074798584,0.3291003108024597,0.3126768767833709,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.8119958639144897,0.2509666979312897,1.1351540088653564,285.39520263671875,284.95001220703125,297.0240783691406,288.80517578125,297.0244445800781,297.2533264160156,286.3943176269531,1.0,0.551705002784729,1.0,1.0,0.0,1.0,-3.032901763916016,3.0328943729400635,7.393276518996572e-06,2.3415701389312744,1.0,1.0,0.0,114.6174545288086,112.0,32660.771484375,0.0,2187.435302734375,1.0,283.1499938964844,285.2389831542969,291.8133239746094,293.9384460449219,293.1499938964844,293.1499938964844,283.1499938964844,31518.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834102988243103,1.0,0.0,0.0,3.739455223083496,3.739479303359986,9.330607895208232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.505859375,0.0,1600.6363525390625,1895.4371337890625,0.0,2786.6728515625,0.9237116575241088,1.0,0.0,3.0,1.0,0.0
12305340,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9892468452453612,0.4456384181976318,0.4011528491973877,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.95700341463089,0.4009702205657959,0.3800734579563141,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9766420722007751,0.4261363744735718,0.2984277307987213,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.8912857174873352,0.3301338255405426,0.3136016130447387,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.8164425492286682,0.251140147447586,1.1356682777404783,285.3663330078125,284.95001220703125,297.0005798339844,288.7910461425781,297.0010681152344,297.2456970214844,286.3654479980469,1.0,0.5513228178024292,1.0,1.0,0.0,1.0,-3.036531448364258,3.0365240573883057,7.410817488562316e-06,2.3443024158477783,1.0,1.0,0.0,113.00652313232422,130.0,32716.41796875,0.0,2185.5478515625,1.0,283.1499938964844,285.2055053710937,291.79840087890625,293.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,32662.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355909585952759,1.0,0.0,0.0,3.8066868782043457,3.806711673736572,9.669133760326076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.83447265625,0.0,1688.5316162109375,1895.4371337890625,0.0,2800.55078125,0.9402196407318116,1.0,0.0,3.0,1.0,0.0
12305400,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9892468452453612,0.4456384181976318,0.4011528491973877,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663635253906,0.95700341463089,0.4009702205657959,0.3800734579563141,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663330078125,0.9766420722007751,0.4261363744735718,0.2984277307987213,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.366455078125,0.8912857174873352,0.3301338255405426,0.3136016130447387,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3666381835937,0.8164425492286682,0.251140147447586,1.1356682777404783,285.3663330078125,284.95001220703125,297.0005798339844,288.7910461425781,297.0010681152344,297.2456970214844,286.3654479980469,1.0,0.5513228178024292,1.0,1.0,0.0,1.0,-3.036531448364258,3.0365240573883057,7.410817488562316e-06,2.3443024158477783,1.0,1.0,0.0,113.00652313232422,130.0,32716.41796875,0.0,2185.5478515625,1.0,283.1499938964844,285.2055053710937,291.79840087890625,293.9270935058594,293.1499938964844,293.1499938964844,283.1499938964844,32662.267578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355909585952759,1.0,0.0,0.0,3.8066868782043457,3.806711673736572,9.669133760326076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.83447265625,0.0,1688.5316162109375,1895.4371337890625,0.0,2800.55078125,0.9402196407318116,1.0,0.0,3.0,1.0,0.0
12305460,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.972357213497162,0.4453701376914978,0.4012141227722168,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.9378872513771056,0.4024437665939331,0.3817535936832428,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9582012891769408,0.4263009428977966,0.2987442314624786,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.874735951423645,0.3310888111591339,0.3147754371166229,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.8011053204536438,0.251236081123352,1.137412190437317,285.3388977050781,284.95001220703125,296.970947265625,288.77508544921875,296.9715576171875,297.23797607421875,286.338134765625,1.0,0.5566374659538269,1.0,1.0,0.0,1.0,-3.042509794235229,3.0425024032592773,7.439781711582327e-06,2.348814010620117,1.0,1.0,0.0,119.7207489013672,148.0,32772.609375,0.0,2231.047607421875,1.0,283.1499938964844,285.1741638183594,291.7820129394531,293.9139709472656,293.1499938964844,293.1499938964844,283.04998779296875,33793.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369926810264587,1.0,0.0,0.0,3.8720486164093018,3.8720743656158447,1.0004027899412904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.29248046875,0.0,1777.0115966796875,1895.4371337890625,0.0,2813.63134765625,0.9552735090255736,1.0,0.0,3.0,1.0,0.0
12305520,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.972357213497162,0.4453701376914978,0.4012141227722168,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.9378872513771056,0.4024437665939331,0.3817535936832428,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.33892822265625,0.9582012891769408,0.4263009428977966,0.2987442314624786,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.874735951423645,0.3310888111591339,0.3147754371166229,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.8011053204536438,0.251236081123352,1.137412190437317,285.3388977050781,284.95001220703125,296.970947265625,288.77508544921875,296.9715576171875,297.23797607421875,286.338134765625,1.0,0.5566374659538269,1.0,1.0,0.0,1.0,-3.042509794235229,3.0425024032592773,7.439781711582327e-06,2.348814010620117,1.0,1.0,0.0,119.7207489013672,148.0,32772.609375,0.0,2231.047607421875,1.0,283.1499938964844,285.1741638183594,291.7820129394531,293.9139709472656,293.1499938964844,293.1499938964844,283.04998779296875,33793.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369926810264587,1.0,0.0,0.0,3.8720486164093018,3.8720743656158447,1.0004027899412904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.29248046875,0.0,1777.0115966796875,1895.4371337890625,0.0,2813.63134765625,0.9552735090255736,1.0,0.0,3.0,1.0,0.0
12305580,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.94105327129364,0.4444155991077423,0.4009896516799927,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.90681254863739,0.403455525636673,0.3833038508892059,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.9257922768592834,0.4259999394416809,0.2989844083786011,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8495376110076904,0.3316830694675445,0.3159106373786926,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.7766508460044861,0.2510205805301666,1.1391078233718872,285.2407531738281,284.95001220703125,296.9355773925781,288.7574157714844,296.936279296875,297.227294921875,286.239501953125,1.0,0.5647329092025757,1.0,1.0,0.0,1.0,-3.0477983951568604,3.047791004180908,7.465582712029571e-06,2.352860927581787,1.0,1.0,0.0,131.75640869140625,166.0,33030.41015625,0.0,2303.135009765625,1.0,283.05206298828125,285.06494140625,291.780029296875,293.940673828125,293.1499938964844,293.1499938964844,282.75,34739.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429702520370483,1.0,0.0,0.0,3.925879955291748,3.925906419754028,1.0284123845849535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.35888671875,0.0,1852.161865234375,1895.4371337890625,0.0,2869.478759765625,0.966411590576172,1.0,0.0,3.0,1.0,0.0
12305640,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.94105327129364,0.4444155991077423,0.4009896516799927,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2408447265625,0.90681254863739,0.403455525636673,0.3833038508892059,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24078369140625,0.9257922768592834,0.4259999394416809,0.2989844083786011,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.240966796875,0.8495376110076904,0.3316830694675445,0.3159106373786926,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412414550781,0.7766508460044861,0.2510205805301666,1.1391078233718872,285.2407531738281,284.95001220703125,296.9355773925781,288.7574157714844,296.936279296875,297.227294921875,286.239501953125,1.0,0.5647329092025757,1.0,1.0,0.0,1.0,-3.0477983951568604,3.047791004180908,7.465582712029571e-06,2.352860927581787,1.0,1.0,0.0,131.75640869140625,166.0,33030.41015625,0.0,2303.135009765625,1.0,283.05206298828125,285.06494140625,291.780029296875,293.940673828125,293.1499938964844,293.1499938964844,282.75,34739.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429702520370483,1.0,0.0,0.0,3.925879955291748,3.925906419754028,1.0284123845849535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.35888671875,0.0,1852.161865234375,1895.4371337890625,0.0,2869.478759765625,0.966411590576172,1.0,0.0,3.0,1.0,0.0
12305700,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592956542969,0.9229045510292052,0.4434010684490204,0.4006277918815613,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.8919549584388733,0.4035970568656921,0.3839111924171448,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595092773437,0.908509075641632,0.4254345893859863,0.2989662885665893,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610656738281,0.836708128452301,0.3316722214221954,0.3163458406925201,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7639544606208801,0.2506570518016815,1.1394554376602173,285.0591735839844,284.95001220703125,296.91583251953125,288.7479858398437,296.9165954589844,297.21929931640625,286.04901123046875,1.0,0.5693191885948181,1.0,1.0,0.0,1.0,-3.0490176677703857,3.0490102767944336,7.471585377061274e-06,2.353813886642456,1.0,1.0,0.0,139.10137939453125,166.0,33677.6796875,0.0,2343.55810546875,1.0,282.7936096191406,284.8544616699219,291.8214416503906,294.093994140625,293.1499938964844,293.1499938964844,282.75,35025.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529999256134033,1.0,0.0,0.0,3.942003011703491,3.942029714584351,1.0368768244006787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.02978515625,0.0,1875.07568359375,1895.4371337890625,0.0,2963.376708984375,0.970247745513916,1.0,0.0,3.0,1.0,0.0
12305760,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952392578125,0.9047625064849854,0.4419606029987335,0.3997678458690643,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8768398761749268,0.4034271538257599,0.3841779828071594,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8922969102859497,0.4245146512985229,0.2986493408679962,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.8237177133560181,0.3313876092433929,0.3164953589439392,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99609375,0.7512283325195312,0.2500548660755157,1.1387109756469729,284.9952087402344,284.95001220703125,296.8948059082031,288.7381591796875,296.8955993652344,297.2089233398437,285.9930419921875,1.0,0.5739821791648865,1.0,1.0,0.0,1.0,-3.047213077545166,3.047205686569214,7.462748726538848e-06,2.352422952651977,1.0,1.0,0.0,147.3193817138672,184.0,33670.27734375,0.0,2382.96240234375,1.0,282.75592041015625,284.79443359375,291.7904968261719,294.0201416015625,293.1499938964844,293.1499938964844,282.45001220703125,35247.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575439453125,1.0,0.0,0.0,3.954456567764282,3.9544835090637207,1.043438601300295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.47998046875,0.0,1892.9031982421875,1895.4371337890625,0.0,3005.972412109375,0.9732103943824768,1.0,0.0,3.0,1.0,0.0
12305820,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8740390539169312,0.4383814036846161,0.3974561989307403,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8496679663658142,0.4024913907051086,0.3841975033283233,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.862989068031311,0.4220399856567383,0.2976043224334717,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7983120679855347,0.3302836418151855,0.316336840391159,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7285150289535522,0.2483608424663543,1.1352509260177612,284.7429504394531,284.95001220703125,296.8489990234375,288.7174072265625,296.8498840332031,297.1856689453125,285.7406921386719,1.0,0.5833280682563782,1.0,1.0,0.0,1.0,-3.038857698440552,3.0388503074646,7.421749614877626e-06,2.3459177017211914,0.9954428672790528,0.9954428672790528,0.0,164.98043823242188,187.0,34214.22265625,0.0,2459.105224609375,1.0,282.4559631347656,284.5203857421875,291.7618408203125,294.0339660644531,293.1499938964844,293.1499938964844,282.1499938964844,35674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869913637638092,1.0,0.0,0.0,3.967625856399536,3.9676530361175537,1.050399987434503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.76953125,0.0,1913.4395751953125,1895.4371337890625,0.0,3122.000244140625,0.9764482975006104,1.0,0.0,3.0,1.0,0.0
12305880,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8740390539169312,0.4383814036846161,0.3974561989307403,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8496679663658142,0.4024913907051086,0.3841975033283233,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.862989068031311,0.4220399856567383,0.2976043224334717,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7983120679855347,0.3302836418151855,0.316336840391159,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7285150289535522,0.2483608424663543,1.1352509260177612,284.7429504394531,284.95001220703125,296.8489990234375,288.7174072265625,296.8498840332031,297.1856689453125,285.7406921386719,1.0,0.5833280682563782,1.0,1.0,0.0,1.0,-3.038857698440552,3.0388503074646,7.421749614877626e-06,2.3459177017211914,0.9954428672790528,0.9954428672790528,0.0,164.98043823242188,187.0,34214.22265625,0.0,2459.105224609375,1.0,282.4559631347656,284.5203857421875,291.7618408203125,294.0339660644531,293.1499938964844,293.1499938964844,282.1499938964844,35674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869913637638092,1.0,0.0,0.0,3.967625856399536,3.9676530361175537,1.050399987434503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.76953125,0.0,1913.4395751953125,1895.4371337890625,0.0,3122.000244140625,0.9764482975006104,1.0,0.0,3.0,1.0,0.0
12305940,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.8552024960517883,0.4342275261878967,0.3943373560905456,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8337573409080505,0.4009852707386017,0.3834047019481659,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8454187512397766,0.4189998209476471,0.2959513664245605,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.7819022536277771,0.3286647200584411,0.3154234588146209,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.7140104174613953,0.2461826652288437,1.1283729076385498,284.4905090332031,284.95001220703125,296.7984924316406,288.6952514648437,296.7994689941406,297.1612854003906,285.4883117675781,1.0,0.5879785418510437,1.0,1.0,0.0,1.0,-3.0228092670440674,3.0228021144866943,7.343386187130818e-06,2.333451747894287,0.9872047901153564,0.9872047901153564,0.0,177.04051208496094,175.0,34670.88671875,0.0,2491.4140625,1.0,282.1559143066406,284.2480163574219,291.7250671386719,294.026611328125,293.1499938964844,293.1499938964844,281.8500061035156,36046.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790186643600464,1.0,0.0,0.0,3.96690034866333,3.966927528381348,1.0500158396098414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.4248046875,0.0,1915.5185546875,1895.4371337890625,0.0,3207.383056640625,0.9765092730522156,1.0,0.0,3.0,1.0,0.0
12306000,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.8552024960517883,0.4342275261878967,0.3943373560905456,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8337573409080505,0.4009852707386017,0.3834047019481659,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905700683594,0.8454187512397766,0.4189998209476471,0.2959513664245605,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908752441406,0.7819022536277771,0.3286647200584411,0.3154234588146209,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.7140104174613953,0.2461826652288437,1.1283729076385498,284.4905090332031,284.95001220703125,296.7984924316406,288.6952514648437,296.7994689941406,297.1612854003906,285.4883117675781,1.0,0.5879785418510437,1.0,1.0,0.0,1.0,-3.0228092670440674,3.0228021144866943,7.343386187130818e-06,2.333451747894287,0.9872047901153564,0.9872047901153564,0.0,177.04051208496094,175.0,34670.88671875,0.0,2491.4140625,1.0,282.1559143066406,284.2480163574219,291.7250671386719,294.026611328125,293.1499938964844,293.1499938964844,281.8500061035156,36046.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790186643600464,1.0,0.0,0.0,3.96690034866333,3.966927528381348,1.0500158396098414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.4248046875,0.0,1915.5185546875,1895.4371337890625,0.0,3207.383056640625,0.9765092730522156,1.0,0.0,3.0,1.0,0.0
12306060,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8493883013725281,0.4299824237823486,0.3906536698341369,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.8297331929206848,0.3992539346218109,0.3819244801998138,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8403775691986084,0.4158124923706054,0.2938312888145447,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.7774739265441895,0.3268469572067261,0.3138534724712372,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7090791463851929,0.2438161671161651,1.1184399127960205,284.2673034667969,284.95001220703125,296.74365234375,288.6718139648437,296.7447204589844,297.13720703125,285.2650451660156,1.0,0.5857402682304382,1.0,1.0,0.0,1.0,-3.000230550765991,3.000223398208618,7.23377161193639e-06,2.3158838748931885,0.9762535691261292,0.9762535691261292,0.0,178.88833618164062,163.0,35263.50390625,0.0,2458.827880859375,1.0,281.8559875488281,283.9905700683594,291.6950988769531,294.02996826171875,293.1499938964844,293.1499938964844,281.54998779296875,36370.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886620044708252,1.0,0.0,0.0,3.954148292541504,3.9541754722595215,1.0432759154355151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.31982421875,0.0,1901.6104736328125,1895.4371337890625,0.0,3278.5849609375,0.9738253355026244,1.0,0.0,3.0,1.0,0.0
12306120,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.267333984375,0.8493883013725281,0.4299824237823486,0.3906536698341369,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674255371094,0.8297331929206848,0.3992539346218109,0.3819244801998138,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8403775691986084,0.4158124923706054,0.2938312888145447,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2676696777344,0.7774739265441895,0.3268469572067261,0.3138534724712372,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7090791463851929,0.2438161671161651,1.1184399127960205,284.2673034667969,284.95001220703125,296.74365234375,288.6718139648437,296.7447204589844,297.13720703125,285.2650451660156,1.0,0.5857402682304382,1.0,1.0,0.0,1.0,-3.000230550765991,3.000223398208618,7.23377161193639e-06,2.3158838748931885,0.9762535691261292,0.9762535691261292,0.0,178.88833618164062,163.0,35263.50390625,0.0,2458.827880859375,1.0,281.8559875488281,283.9905700683594,291.6950988769531,294.02996826171875,293.1499938964844,293.1499938964844,281.54998779296875,36370.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886620044708252,1.0,0.0,0.0,3.954148292541504,3.9541754722595215,1.0432759154355151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.31982421875,0.0,1901.6104736328125,1895.4371337890625,0.0,3278.5849609375,0.9738253355026244,1.0,0.0,3.0,1.0,0.0
12306180,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8503287434577942,0.4257386922836303,0.3867606520652771,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8319628834724426,0.3973949551582336,0.3800878822803497,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8418393135070801,0.4125709235668182,0.2915053069591522,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.779430627822876,0.32493656873703,0.3119558691978454,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7098757028579712,0.2413965314626693,1.107086420059204,284.0442810058594,284.95001220703125,296.6848449707031,288.647216796875,296.6859741210937,297.1146850585937,285.04205322265625,1.0,0.5798734426498413,1.0,1.0,0.0,1.0,-2.9746196269989014,2.9746124744415283,7.110333626769716e-06,2.2959134578704834,0.96232932806015,0.96232932806015,0.0,174.69525146484375,151.0,35787.87109375,0.0,2390.427490234375,1.0,281.5561218261719,283.7357788085937,291.66851806640625,294.0356750488281,293.1499938964844,293.1499938964844,281.25,36692.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939321041107178,1.0,0.0,0.0,3.929560422897339,3.929587364196777,1.0303415365342516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1689453125,0.0,1872.583251953125,1895.4371337890625,0.0,3346.960205078125,0.9684709906578064,1.0,0.0,3.0,1.0,0.0
12306240,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8503287434577942,0.4257386922836303,0.3867606520652771,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8319628834724426,0.3973949551582336,0.3800878822803497,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8418393135070801,0.4125709235668182,0.2915053069591522,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.779430627822876,0.32493656873703,0.3119558691978454,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7098757028579712,0.2413965314626693,1.107086420059204,284.0442810058594,284.95001220703125,296.6848449707031,288.647216796875,296.6859741210937,297.1146850585937,285.04205322265625,1.0,0.5798734426498413,1.0,1.0,0.0,1.0,-2.9746196269989014,2.9746124744415283,7.110333626769716e-06,2.2959134578704834,0.96232932806015,0.96232932806015,0.0,174.69525146484375,151.0,35787.87109375,0.0,2390.427490234375,1.0,281.5561218261719,283.7357788085937,291.66851806640625,294.0356750488281,293.1499938964844,293.1499938964844,281.25,36692.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939321041107178,1.0,0.0,0.0,3.929560422897339,3.929587364196777,1.0303415365342516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.1689453125,0.0,1872.583251953125,1895.4371337890625,0.0,3346.960205078125,0.9684709906578064,1.0,0.0,3.0,1.0,0.0
12306300,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8524807095527649,0.4236083626747131,0.3848087787628174,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8346391320228577,0.3964294195175171,0.3791104853153229,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8441916704177856,0.4109333455562591,0.2903187870979309,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7820046544075012,0.3239593803882599,0.3109548091888428,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.711704432964325,0.2401851415634155,1.1012113094329834,283.8807983398437,284.95001220703125,296.654052734375,288.6344909667969,296.6552429199219,297.1044616699219,284.8713073730469,1.0,0.5760862231254578,1.0,1.0,0.0,1.0,-2.961406946182251,2.961400032043457,7.0470514401677065e-06,2.2856035232543945,0.9536093473434448,0.9536093473434448,0.0,171.21470642089844,151.0,36421.078125,0.0,2348.89453125,1.0,281.2944641113281,283.5362854003906,291.6823425292969,294.13922119140625,293.1499938964844,293.1499938964844,281.25,36874.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000663757324219,1.0,0.0,0.0,3.912702798843384,3.912729501724243,1.0215202337349185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.7060546875,0.0,1852.565185546875,1895.4371337890625,0.0,3404.202880859375,0.964751958847046,1.0,0.0,3.0,1.0,0.0
12306360,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.85519939661026,0.4214268624782562,0.3826978206634521,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.8378771543502808,0.3954078257083893,0.3780035376548767,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248291015625,0.8471182584762573,0.409246563911438,0.289031058549881,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.7851481437683105,0.3229389190673828,0.3098482489585876,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.7139894366264343,0.2389476597309112,1.0949815511703491,283.82476806640625,284.95001220703125,296.6224060058594,288.6215209960937,296.6236267089844,297.0943908691406,284.8226928710937,1.0,0.5718667507171631,1.0,1.0,0.0,1.0,-2.947172880172729,2.9471659660339355,6.9792049544048496e-06,2.2745020389556885,0.9455000758171082,0.9455000758171082,0.0,167.23941040039062,139.0,36288.296875,0.0,2303.39306640625,1.0,281.2562255859375,283.48712158203125,291.6412658691406,294.0390930175781,293.1499938964844,293.1499938964844,280.95001220703125,37037.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008880257606506,1.0,0.0,0.0,3.892313241958618,3.8923399448394775,1.0109015420312062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.5693359375,0.0,1828.1102294921875,1895.4371337890625,0.0,3411.86083984375,0.9602872133255004,1.0,0.0,3.0,1.0,0.0
12306420,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.8630245923995972,0.4170835614204407,0.3785273432731628,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.846592903137207,0.393333375453949,0.3757546842098236,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8552956581115723,0.4058777391910553,0.2864648401737213,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.793651819229126,0.3208885192871094,0.3076103627681732,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.7202629446983337,0.2365024238824844,1.0825142860412598,283.615966796875,284.95001220703125,296.55670166015625,288.5948486328125,296.5579833984375,297.0763854980469,284.6139831542969,1.0,0.5625800490379333,1.0,1.0,0.0,1.0,-2.918696165084839,2.918689250946045,6.844421022833558e-06,2.2522761821746826,0.9259821772575378,0.9259821772575378,0.0,157.94863891601562,127.0,36859.203125,0.0,2206.9052734375,1.0,280.95660400390625,283.2525329589844,291.61553955078125,294.04803466796875,293.1499938964844,293.1499938964844,280.6499938964844,37419.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907952070236206,1.0,0.0,0.0,3.841015338897705,3.8410415649414062,9.84431153483456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.39697265625,0.0,1767.421630859375,1895.4371337890625,0.0,3477.588134765625,0.948985993862152,1.0,0.0,3.0,1.0,0.0
12306480,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.8630245923995972,0.4170835614204407,0.3785273432731628,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6160583496094,0.846592903137207,0.393333375453949,0.3757546842098236,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61602783203125,0.8552956581115723,0.4058777391910553,0.2864648401737213,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.793651819229126,0.3208885192871094,0.3076103627681732,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.7202629446983337,0.2365024238824844,1.0825142860412598,283.615966796875,284.95001220703125,296.55670166015625,288.5948486328125,296.5579833984375,297.0763854980469,284.6139831542969,1.0,0.5625800490379333,1.0,1.0,0.0,1.0,-2.918696165084839,2.918689250946045,6.844421022833558e-06,2.2522761821746826,0.9259821772575378,0.9259821772575378,0.0,157.94863891601562,127.0,36859.203125,0.0,2206.9052734375,1.0,280.95660400390625,283.2525329589844,291.61553955078125,294.04803466796875,293.1499938964844,293.1499938964844,280.6499938964844,37419.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907952070236206,1.0,0.0,0.0,3.841015338897705,3.8410415649414062,9.84431153483456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.39697265625,0.0,1767.421630859375,1895.4371337890625,0.0,3477.588134765625,0.948985993862152,1.0,0.0,3.0,1.0,0.0
12306540,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4603576660156,0.8682801723480225,0.41482013463974,0.3763841986656189,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46063232421875,0.8522629141807556,0.3922310471534729,0.3745725154876709,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4604797363281,0.8607154488563538,0.4041179120540619,0.285137265920639,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4617004394531,0.7991424202919006,0.3198111951351166,0.3064397275447845,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.7243094444274902,0.2352422177791595,1.0760623216629028,283.460205078125,284.95001220703125,296.5213317871094,288.58062744140625,296.52264404296875,297.0679931640625,284.45172119140625,1.0,0.5574249029159546,1.0,1.0,0.0,1.0,-2.9039411544799805,2.9039342403411865,6.775090696464758e-06,2.240755796432495,0.91414874792099,0.91414874792099,0.0,152.62803649902344,127.0,37544.92578125,0.0,2155.080810546875,1.0,280.6932373046875,283.065185546875,291.6277770996094,294.1487121582031,293.1499938964844,293.1499938964844,280.6499938964844,37657.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141929149627686,1.0,0.0,0.0,3.808137178421021,3.808162927627564,9.676502941147191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.0400390625,0.0,1729.26123046875,1895.4371337890625,0.0,3535.4736328125,0.9417220950126648,1.0,0.0,3.0,1.0,0.0
12306600,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120178222656,0.8735113143920898,0.412699282169342,0.3742874562740326,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.8579168319702148,0.3911741077899933,0.3733884394168854,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4120483398437,0.866126298904419,0.4024617969989776,0.2838390469551086,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4122619628906,0.8045492768287659,0.3187873959541321,0.3052867949008941,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4126892089844,0.7282863259315491,0.2340651154518127,1.0698983669281006,283.4119873046875,284.95001220703125,296.4880676269531,288.5673217773437,296.4894104003906,297.0604248046875,284.41021728515625,1.0,0.552496612071991,1.0,1.0,0.0,1.0,-2.8896424770355225,2.889635801315308,6.708252385578817e-06,2.2295963764190674,0.9037832021713256,0.9037832021713256,0.0,147.632568359375,115.0,37363.4140625,0.0,2106.116455078125,1.0,280.6568908691406,283.02545166015625,291.5881652832031,294.0530090332031,293.1499938964844,293.1499938964844,280.3500061035156,37860.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150405526161194,1.0,0.0,0.0,3.773394823074341,3.7734203338623047,9.500747637503082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.919921875,0.0,1689.2252197265625,1895.4371337890625,0.0,3543.3212890625,0.9340974688529968,1.0,0.0,3.0,1.0,0.0
12306660,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157897949219,0.8867304921150208,0.4082841873168945,0.3699923455715179,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.8720341324806213,0.3889380097389221,0.3709232211112976,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.8797297477722168,0.399006187915802,0.2811655104160309,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.8172706365585327,0.3166407346725464,0.302894651889801,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164001464844,0.73819899559021,0.2316388189792633,1.057214856147766,283.2157592773437,284.95001220703125,296.4168701171875,288.5390625,296.4183044433594,297.04638671875,284.2142639160156,1.0,0.5418803691864014,1.0,1.0,0.0,1.0,-2.860183000564575,2.8601765632629395,6.571569429070223e-06,2.2065954208374023,0.8790256381034851,0.8790256381034851,0.0,136.75119018554688,103.0,37791.625,0.0,2003.775634765625,1.0,280.3575744628906,282.8091735839844,291.5577087402344,294.0506286621094,293.1499938964844,293.1499938964844,280.6499938964844,38373.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921627938747406,1.0,0.0,0.0,3.686599016189575,3.6866238117218018,9.06870184280706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.3642578125,0.0,1592.208740234375,1895.4371337890625,0.0,3604.17431640625,0.9150350093841552,1.0,0.0,3.0,1.0,0.0
12306720,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2157897949219,0.8867304921150208,0.4082841873168945,0.3699923455715179,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.8720341324806213,0.3889380097389221,0.3709232211112976,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2158203125,0.8797297477722168,0.399006187915802,0.2811655104160309,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.21600341796875,0.8172706365585327,0.3166407346725464,0.302894651889801,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2164001464844,0.73819899559021,0.2316388189792633,1.057214856147766,283.2157592773437,284.95001220703125,296.4168701171875,288.5390625,296.4183044433594,297.04638671875,284.2142639160156,1.0,0.5418803691864014,1.0,1.0,0.0,1.0,-2.860183000564575,2.8601765632629395,6.571569429070223e-06,2.2065954208374023,0.8790256381034851,0.8790256381034851,0.0,136.75119018554688,103.0,37791.625,0.0,2003.775634765625,1.0,280.3575744628906,282.8091735839844,291.5577087402344,294.0506286621094,293.1499938964844,293.1499938964844,280.6499938964844,38373.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921627938747406,1.0,0.0,0.0,3.686599016189575,3.6866238117218018,9.06870184280706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.3642578125,0.0,1592.208740234375,1895.4371337890625,0.0,3604.17431640625,0.9150350093841552,1.0,0.0,3.0,1.0,0.0
