time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306780,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.906728208065033,0.405877411365509,0.3668313324451446,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39324951171875,0.8926491141319275,0.3880493938922882,0.3692026734352112,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.8998811841011047,0.3971510231494903,0.2791722416877746,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930053710937,0.8346275687217712,0.3156380653381347,0.3011294305324554,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.7531929612159729,0.2301631271839141,1.0469950437545776,283.393310546875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.04559326171875,284.3951110839844,1.0,0.5312490463256836,1.0,1.0,0.0,1.0,-2.837500095367432,2.837493658065796,6.466819286288228e-06,2.188673496246338,0.859686017036438,0.859686017036438,0.0,124.6067352294922,91.0,36224.40234375,0.0,1908.0970458984373,1.0,280.64208984375,283.0469665527344,291.4296569824219,293.75848388671875,293.1499938964844,293.1499938964844,280.95001220703125,38493.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901022732257843,1.0,0.0,0.0,3.5928943157196045,3.592918157577514,8.613550335212494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.0703125,0.0,1488.9273681640625,1895.4371337890625,0.0,3413.115966796875,0.8942999839782715,1.0,0.0,3.0,1.0,0.0
12306840,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.906728208065033,0.405877411365509,0.3668313324451446,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39324951171875,0.8926491141319275,0.3880493938922882,0.3692026734352112,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.8998811841011047,0.3971510231494903,0.2791722416877746,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930053710937,0.8346275687217712,0.3156380653381347,0.3011294305324554,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925476074219,0.7531929612159729,0.2301631271839141,1.0469950437545776,283.393310546875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.04559326171875,284.3951110839844,1.0,0.5312490463256836,1.0,1.0,0.0,1.0,-2.837500095367432,2.837493658065796,6.466819286288228e-06,2.188673496246338,0.859686017036438,0.859686017036438,0.0,124.6067352294922,91.0,36224.40234375,0.0,1908.0970458984373,1.0,280.64208984375,283.0469665527344,291.4296569824219,293.75848388671875,293.1499938964844,293.1499938964844,280.95001220703125,38493.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901022732257843,1.0,0.0,0.0,3.5928943157196045,3.592918157577514,8.613550335212494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.0703125,0.0,1488.9273681640625,1895.4371337890625,0.0,3413.115966796875,0.8942999839782715,1.0,0.0,3.0,1.0,0.0
12306900,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.9218376874923706,0.4053364098072052,0.3659109771251678,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5372314453125,0.9067884683609008,0.3881447911262512,0.3688696920871734,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.9143435955047609,0.3968172669410705,0.2786162197589874,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5360107421875,0.8465383648872375,0.3156101405620575,0.3007016181945801,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5334777832031,0.763944149017334,0.2298546880483627,1.043776512145996,283.5376281738281,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.05010986328125,284.54718017578125,1.0,0.5261856913566589,1.0,1.0,0.0,1.0,-2.830937385559082,2.8309309482574463,6.436577677959576e-06,2.1834466457366943,0.8516620397567749,0.8516620397567749,0.0,118.02984619140624,91.0,35079.9296875,0.0,1865.89892578125,1.0,280.89666748046875,283.2396240234375,291.37384033203125,293.5718994140625,293.1499938964844,293.1499938964844,280.95001220703125,38467.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867109417915344,1.0,0.0,0.0,3.546082258224488,3.54610562324524,8.39055928736343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.15576171875,0.0,1438.538330078125,1895.4371337890625,0.0,3279.435546875,0.8839455842971802,1.0,0.0,3.0,1.0,0.0
12306960,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.9407463073730468,0.4050927758216858,0.3653645813465118,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.9255076050758362,0.3885149955749511,0.3688612878322601,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.9332366585731506,0.396772027015686,0.2783219814300537,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8613563776016235,0.3158293664455414,0.3005578219890594,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5950927734375,0.7774092555046082,0.2297846227884292,1.0417832136154177,283.5960388183594,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.05712890625,284.5982666015625,1.0,0.5213457345962524,1.0,1.0,0.0,1.0,-2.827343940734864,2.8273375034332275,6.419939836632693e-06,2.180535078048706,0.8432650566101074,0.8432650566101074,0.0,111.23674011230467,79.0,34753.21484375,0.0,1827.48583984375,1.0,280.94097900390625,283.30816650390625,291.3812561035156,293.5976867675781,293.1499938964844,293.1499938964844,281.25,38441.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775199055671692,1.0,0.0,0.0,3.50067138671875,3.500694274902344,8.1770372162282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.0595703125,0.0,1390.811767578125,1895.4371337890625,0.0,3193.333984375,0.8738303780555725,1.0,0.0,3.0,1.0,0.0
12307020,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.982803761959076,0.4050441384315491,0.3646795749664306,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.971131145954132,0.3897173106670379,0.3693120181560516,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9770275354385376,0.3971456289291382,0.2780781984329223,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9004934430122375,0.3166957497596741,0.3007052540779114,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.812230110168457,0.2300868332386016,1.0399479866027832,283.8021850585937,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.07427978515625,284.8049011230469,1.0,0.51221764087677,1.0,1.0,0.0,1.0,-2.824734687805176,2.82472825050354,6.407627097360091e-06,2.1783089637756348,0.8296048045158386,0.8296048045158386,0.0,97.69969177246094,97.0,33419.0625,0.0,1758.2105712890625,1.0,281.2399597167969,283.5717468261719,291.3600769042969,293.48638916015625,293.1499938964844,293.1499938964844,281.54998779296875,38270.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856416642665863,1.0,0.0,0.0,3.414334774017334,3.414357185363769,7.77867342094396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.21337890625,0.0,1302.3345947265625,1895.4371337890625,0.0,2995.403076171875,0.8546399474143982,1.0,0.0,3.0,1.0,0.0
12307080,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.982803761959076,0.4050441384315491,0.3646795749664306,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020935058594,0.971131145954132,0.3897173106670379,0.3693120181560516,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9770275354385376,0.3971456289291382,0.2780781984329223,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.9004934430122375,0.3166957497596741,0.3007052540779114,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.812230110168457,0.2300868332386016,1.0399479866027832,283.8021850585937,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.07427978515625,284.8049011230469,1.0,0.51221764087677,1.0,1.0,0.0,1.0,-2.824734687805176,2.82472825050354,6.407627097360091e-06,2.1783089637756348,0.8296048045158386,0.8296048045158386,0.0,97.69969177246094,97.0,33419.0625,0.0,1758.2105712890625,1.0,281.2399597167969,283.5717468261719,291.3600769042969,293.48638916015625,293.1499938964844,293.1499938964844,281.54998779296875,38270.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856416642665863,1.0,0.0,0.0,3.414334774017334,3.414357185363769,7.77867342094396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.21337890625,0.0,1302.3345947265625,1895.4371337890625,0.0,2995.403076171875,0.8546399474143982,1.0,0.0,3.0,1.0,0.0
12307140,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9881713390350342,0.4054519236087799,0.364890456199646,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9780261516571044,0.3913882076740265,0.3707183599472046,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.98299902677536,0.3979924619197845,0.2785440981388092,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9075689315795898,0.3179894685745239,0.3017687797546386,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.81777024269104,0.2308221459388733,1.0425063371658323,284.01873779296875,284.95001220703125,296.1136474609375,288.420654296875,296.1151733398437,297.0937805175781,285.0215148925781,1.0,0.5130239129066467,1.0,1.0,0.0,1.0,-2.831580877304077,2.8315744400024414,6.438250238716137e-06,2.183372735977173,0.818907618522644,0.818907618522644,0.0,96.28156280517578,115.0,32297.322265625,0.0,1761.9176025390625,1.0,281.5390930175781,283.8450927734375,291.3449401855469,293.3999328613281,293.1499938964844,293.1499938964844,281.8500061035156,37994.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384466767311096,1.0,0.0,0.0,3.337977647781372,3.3379993438720703,7.434643976012012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.5048828125,0.0,1226.5931396484375,1895.4371337890625,0.0,2827.2060546875,0.8376179933547974,1.0,0.0,3.0,1.0,0.0
12307200,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9881713390350342,0.4054519236087799,0.364890456199646,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9780261516571044,0.3913882076740265,0.3707183599472046,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.98299902677536,0.3979924619197845,0.2785440981388092,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9075689315795898,0.3179894685745239,0.3017687797546386,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.81777024269104,0.2308221459388733,1.0425063371658323,284.01873779296875,284.95001220703125,296.1136474609375,288.420654296875,296.1151733398437,297.0937805175781,285.0215148925781,1.0,0.5130239129066467,1.0,1.0,0.0,1.0,-2.831580877304077,2.8315744400024414,6.438250238716137e-06,2.183372735977173,0.818907618522644,0.818907618522644,0.0,96.28156280517578,115.0,32297.322265625,0.0,1761.9176025390625,1.0,281.5390930175781,283.8450927734375,291.3449401855469,293.3999328613281,293.1499938964844,293.1499938964844,281.8500061035156,37994.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384466767311096,1.0,0.0,0.0,3.337977647781372,3.3379993438720703,7.434643976012012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.5048828125,0.0,1226.5931396484375,1895.4371337890625,0.0,2827.2060546875,0.8376179933547974,1.0,0.0,3.0,1.0,0.0
12307260,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.969822883605957,0.4061143696308136,0.365652471780777,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9591992497444152,0.3933317959308624,0.3727222979068756,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9641802310943604,0.3991122841835022,0.279451847076416,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8891281485557556,0.3195197284221649,0.3033951222896576,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8018108010292053,0.2317849546670913,1.0477126836776731,284.2325744628906,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.1133117675781,285.2352600097656,1.0,0.519229531288147,1.0,1.0,0.0,1.0,-2.8442039489746094,2.8441975116729736,6.495544312201673e-06,2.192999124526977,0.8110374212265015,0.8110374212265015,0.0,102.74261474609376,133.0,31262.193359375,0.0,1812.7952880859373,1.0,281.8382568359375,284.1136169433594,291.3271179199219,293.3191833496094,293.1499938964844,293.1499938964844,282.1499938964844,37652.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823124349117279,1.0,0.0,0.0,3.274365425109864,3.274386167526245,7.153977890084207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.88037109375,0.0,1165.1292724609375,1895.4371337890625,0.0,2684.5380859375,0.823370635509491,1.0,0.0,3.0,1.0,0.0
12307320,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2325134277344,0.969822883605957,0.4061143696308136,0.365652471780777,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9591992497444152,0.3933317959308624,0.3727222979068756,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.9641802310943604,0.3991122841835022,0.279451847076416,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2321472167969,0.8891281485557556,0.3195197284221649,0.3033951222896576,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2314758300781,0.8018108010292053,0.2317849546670913,1.0477126836776731,284.2325744628906,284.95001220703125,296.03497314453125,288.39031982421875,296.0365295410156,297.1133117675781,285.2352600097656,1.0,0.519229531288147,1.0,1.0,0.0,1.0,-2.8442039489746094,2.8441975116729736,6.495544312201673e-06,2.192999124526977,0.8110374212265015,0.8110374212265015,0.0,102.74261474609376,133.0,31262.193359375,0.0,1812.7952880859373,1.0,281.8382568359375,284.1136169433594,291.3271179199219,293.3191833496094,293.1499938964844,293.1499938964844,282.1499938964844,37652.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823124349117279,1.0,0.0,0.0,3.274365425109864,3.274386167526245,7.153977890084207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.88037109375,0.0,1165.1292724609375,1895.4371337890625,0.0,2684.5380859375,0.823370635509491,1.0,0.0,3.0,1.0,0.0
12307380,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.937977969646454,0.4070192575454712,0.3667837977409363,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9274003505706788,0.3955049812793731,0.375114232301712,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.932064414024353,0.4004719853401184,0.2806504964828491,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8625917434692383,0.3212396800518036,0.3053749203681946,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.777558445930481,0.2329089343547821,1.054499268531799,284.45526123046875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.1323547363281,285.45831298828125,1.0,0.5287191867828369,1.0,1.0,0.0,1.0,-2.860412120819092,2.860405683517456,6.569632660102798e-06,2.2054264545440674,0.8061648607254028,0.8061648607254028,0.0,113.81819152832033,151.0,30370.904296875,0.0,1892.319580078125,1.0,282.1375427246094,284.3810119628906,291.30487060546875,293.2405700683594,293.1499938964844,293.1499938964844,282.45001220703125,37254.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093704581260681,1.0,0.0,0.0,3.225592613220215,3.2256131172180176,6.942443633306539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.0693359375,0.0,1118.5657958984375,1895.4371337890625,0.0,2557.39697265625,0.8123419284820557,1.0,0.0,3.0,1.0,0.0
12307440,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.937977969646454,0.4070192575454712,0.3667837977409363,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9274003505706788,0.3955049812793731,0.375114232301712,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.932064414024353,0.4004719853401184,0.2806504964828491,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548034667969,0.8625917434692383,0.3212396800518036,0.3053749203681946,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.777558445930481,0.2329089343547821,1.054499268531799,284.45526123046875,284.95001220703125,295.95587158203125,288.35992431640625,295.9574279785156,297.1323547363281,285.45831298828125,1.0,0.5287191867828369,1.0,1.0,0.0,1.0,-2.860412120819092,2.860405683517456,6.569632660102798e-06,2.2054264545440674,0.8061648607254028,0.8061648607254028,0.0,113.81819152832033,151.0,30370.904296875,0.0,1892.319580078125,1.0,282.1375427246094,284.3810119628906,291.30487060546875,293.2405700683594,293.1499938964844,293.1499938964844,282.45001220703125,37254.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093704581260681,1.0,0.0,0.0,3.225592613220215,3.2256131172180176,6.942443633306539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.0693359375,0.0,1118.5657958984375,1895.4371337890625,0.0,2557.39697265625,0.8123419284820557,1.0,0.0,3.0,1.0,0.0
12307500,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.620849609375,0.920458436012268,0.4075947105884552,0.3674559891223907,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.62066650390625,0.9108455777168274,0.396696001291275,0.3764228224754333,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207275390625,0.914910614490509,0.4012651145458221,0.2813346982002258,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8495045304298401,0.3221847414970398,0.3064652979373932,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.7654098272323608,0.2335374802350998,1.0583242177963257,284.62109375,284.95001220703125,295.916259765625,288.34478759765625,295.9178161621094,297.1416931152344,285.6327514648437,1.0,0.5342552065849304,1.0,1.0,0.0,1.0,-2.869521379470825,2.869514942169189,6.611489880015142e-06,2.21242618560791,0.8055688738822937,0.8055688738822937,0.0,120.50593566894533,151.0,29746.6484375,0.0,1939.6634521484373,1.0,282.38543701171875,284.57489013671875,291.2688293457031,293.1171264648437,293.1499938964844,293.1499938964844,282.45001220703125,37011.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008207082748413,1.0,0.0,0.0,3.207387208938598,3.207407236099243,6.864297574793454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.064453125,0.0,1100.8887939453125,1895.4371337890625,0.0,2478.930908203125,0.8081961274147034,1.0,0.0,3.0,1.0,0.0
12307560,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939392089844,0.9048120975494384,0.4083203673362732,0.3683422803878784,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8967164754867554,0.3980095386505127,0.3779006600379944,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.9000663161277771,0.4021984338760376,0.2821610271930694,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.8376426696777344,0.3232324123382568,0.3076973855495453,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.7543683052062988,0.2342484146356582,1.062678575515747,284.6940002441406,284.95001220703125,295.8766784667969,288.32965087890625,295.87823486328125,297.15142822265625,285.6967468261719,1.0,0.5401978492736816,1.0,1.0,0.0,1.0,-2.880068778991699,2.8800621032714844,6.660131020908011e-06,2.2205357551574707,0.8046477437019348,0.8046477437019348,0.0,127.6186752319336,169.0,29657.228515625,0.0,1991.7470703125,1.0,282.4371032714844,284.64971923828125,291.2839050292969,293.17431640625,293.1499938964844,293.1499938964844,282.75,36797.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974393367767334,1.0,0.0,0.0,3.194286346435547,3.1943063735961914,6.808335797359177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.537109375,0.0,1088.0323486328125,1895.4371337890625,0.0,2448.03662109375,0.8050811290740967,1.0,0.0,3.0,1.0,0.0
12307620,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.87843257188797,0.4099142849445343,0.3702497482299804,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.8716236352920532,0.4007830023765564,0.3810221552848816,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.8742514252662659,0.404228001832962,0.2839449942111969,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8162152171134949,0.3254487216472626,0.3103089332580566,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.734920859336853,0.2357660084962844,1.0720118284225464,284.92529296875,284.95001220703125,295.7977905273437,288.2995910644531,295.79931640625,297.170166015625,285.927734375,1.0,0.5528713464736938,1.0,1.0,0.0,1.0,-2.9026122093200684,2.902605533599853,6.764776571799303e-06,2.237905263900757,0.8061631917953491,0.8061631917953491,0.0,143.10797119140625,187.0,28983.70703125,0.0,2105.721923828125,1.0,282.7366638183594,284.9086608886719,291.2615966796875,293.11114501953125,293.1499938964844,293.1499938964844,283.04998779296875,36333.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871111631393433,1.0,0.0,0.0,3.1807568073272705,3.180776596069336,6.750784677933552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.96240234375,0.0,1073.263916015625,1895.4371337890625,0.0,2354.216064453125,0.8016957640647888,1.0,0.0,3.0,1.0,0.0
12307680,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.87843257188797,0.4099142849445343,0.3702497482299804,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.8716236352920532,0.4007830023765564,0.3810221552848816,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252014160156,0.8742514252662659,0.404228001832962,0.2839449942111969,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248962402344,0.8162152171134949,0.3254487216472626,0.3103089332580566,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9242553710937,0.734920859336853,0.2357660084962844,1.0720118284225464,284.92529296875,284.95001220703125,295.7977905273437,288.2995910644531,295.79931640625,297.170166015625,285.927734375,1.0,0.5528713464736938,1.0,1.0,0.0,1.0,-2.9026122093200684,2.902605533599853,6.764776571799303e-06,2.237905263900757,0.8061631917953491,0.8061631917953491,0.0,143.10797119140625,187.0,28983.70703125,0.0,2105.721923828125,1.0,282.7366638183594,284.9086608886719,291.2615966796875,293.11114501953125,293.1499938964844,293.1499938964844,283.04998779296875,36333.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871111631393433,1.0,0.0,0.0,3.1807568073272705,3.180776596069336,6.750784677933552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.96240234375,0.0,1073.263916015625,1895.4371337890625,0.0,2354.216064453125,0.8016957640647888,1.0,0.0,3.0,1.0,0.0
12307740,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8563471436500549,0.411751925945282,0.3724157512187958,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.850795328617096,0.4037740230560303,0.3843958973884582,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8527452945709229,0.406493067741394,0.285930186510086,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.7965143322944641,0.3278450965881347,0.3131366670131683,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7185271382331848,0.2374227046966552,1.0821876525878906,285.1492004394531,284.95001220703125,295.7195129394531,288.2698974609375,295.72100830078125,297.187744140625,286.1513671875,1.0,0.5662206411361694,1.0,1.0,0.0,1.0,-2.9272851943969727,2.9272782802581787,6.880302407807903e-06,2.2569425106048584,0.8106147646903992,0.8106147646903992,0.0,159.68109130859375,205.0,28340.546875,0.0,2230.52587890625,1.0,283.0365905761719,285.15826416015625,291.2362670898437,293.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,35877.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776361107826233,1.0,0.0,0.0,3.18467116355896,3.1846909523010254,6.767410241081961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.68359375,0.0,1073.669189453125,1895.4371337890625,0.0,2268.9423828125,0.8001325726509094,1.0,0.0,3.0,1.0,0.0
12307800,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8563471436500549,0.411751925945282,0.3724157512187958,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.850795328617096,0.4037740230560303,0.3843958973884582,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8527452945709229,0.406493067741394,0.285930186510086,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488647460937,0.7965143322944641,0.3278450965881347,0.3131366670131683,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7185271382331848,0.2374227046966552,1.0821876525878906,285.1492004394531,284.95001220703125,295.7195129394531,288.2698974609375,295.72100830078125,297.187744140625,286.1513671875,1.0,0.5662206411361694,1.0,1.0,0.0,1.0,-2.9272851943969727,2.9272782802581787,6.880302407807903e-06,2.2569425106048584,0.8106147646903992,0.8106147646903992,0.0,159.68109130859375,205.0,28340.546875,0.0,2230.52587890625,1.0,283.0365905761719,285.15826416015625,291.2362670898437,293.047119140625,293.1499938964844,293.1499938964844,283.1499938964844,35877.14453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776361107826233,1.0,0.0,0.0,3.18467116355896,3.1846909523010254,6.767410241081961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.68359375,0.0,1073.669189453125,1895.4371337890625,0.0,2268.9423828125,0.8001325726509094,1.0,0.0,3.0,1.0,0.0
12307860,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.837517499923706,0.4130715131759643,0.3743980824947357,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8331314921379089,0.4064478576183319,0.3876898288726806,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8344727158546448,0.4083691239356994,0.2878274321556091,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.7787084579467773,0.3299726843833923,0.3159027397632599,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.7027223110198975,0.238864779472351,1.092170476913452,285.2352294921875,284.95001220703125,295.6422119140625,288.2406921386719,295.6436767578125,297.2008056640625,286.23583984375,1.0,0.5797934532165527,1.0,1.0,0.0,1.0,-2.9512362480163574,2.9512293338775635,6.993564511503792e-06,2.2755014896392822,0.8151390552520752,0.8151390552520752,0.0,177.2664794921875,193.0,28107.4453125,0.0,2361.141357421875,1.0,283.1451721191406,285.25518798828125,291.2466125488281,293.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,35222.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785319089889526,1.0,0.0,0.0,3.1811673641204834,3.1811869144439697,6.752527497155825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.10107421875,0.0,1066.3765869140625,1895.4371337890625,0.0,2276.968994140625,0.7973892092704773,1.0,0.0,3.0,1.0,0.0
12307920,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.837517499923706,0.4130715131759643,0.3743980824947357,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8331314921379089,0.4064478576183319,0.3876898288726806,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8344727158546448,0.4083691239356994,0.2878274321556091,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.7787084579467773,0.3299726843833923,0.3159027397632599,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2349853515625,0.7027223110198975,0.238864779472351,1.092170476913452,285.2352294921875,284.95001220703125,295.6422119140625,288.2406921386719,295.6436767578125,297.2008056640625,286.23583984375,1.0,0.5797934532165527,1.0,1.0,0.0,1.0,-2.9512362480163574,2.9512293338775635,6.993564511503792e-06,2.2755014896392822,0.8151390552520752,0.8151390552520752,0.0,177.2664794921875,193.0,28107.4453125,0.0,2361.141357421875,1.0,283.1451721191406,285.25518798828125,291.2466125488281,293.0698547363281,293.1499938964844,293.1499938964844,283.1499938964844,35222.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785319089889526,1.0,0.0,0.0,3.1811673641204834,3.1811869144439697,6.752527497155825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.10107421875,0.0,1066.3765869140625,1895.4371337890625,0.0,2276.968994140625,0.7973892092704773,1.0,0.0,3.0,1.0,0.0
12307980,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.8325487375259399,0.4135277867317199,0.3751850128173828,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.8291772603988647,0.4084957838058471,0.3899652659893036,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.829958975315094,0.4095206260681152,0.2889019846916199,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.7746478319168091,0.3315537571907043,0.317724198102951,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.6988020539283752,0.2398378551006317,1.0980286598205566,285.2400207519531,284.95001220703125,295.5662536621094,288.2121276855469,295.56768798828125,297.2070617675781,286.2396545410156,1.0,0.584214985370636,1.0,1.0,0.0,1.0,-2.9654529094696045,2.9654459953308105,7.061466021696106e-06,2.2866194248199463,0.8190809488296509,0.8190809488296509,0.0,183.00698852539065,181.0,28015.740234375,0.0,2415.861572265625,1.0,283.1498107910156,285.2652282714844,291.23974609375,293.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,34388.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847865223884583,1.0,0.0,0.0,3.165713310241699,3.165732860565185,6.687079689982056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9619140625,0.0,1047.713623046875,1895.4371337890625,0.0,2333.22021484375,0.7926668524742126,1.0,0.0,3.0,1.0,0.0
12308040,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.8325487375259399,0.4135277867317199,0.3751850128173828,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.8291772603988647,0.4084957838058471,0.3899652659893036,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400207519531,0.829958975315094,0.4095206260681152,0.2889019846916199,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2400817871094,0.7746478319168091,0.3315537571907043,0.317724198102951,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401733398437,0.6988020539283752,0.2398378551006317,1.0980286598205566,285.2400207519531,284.95001220703125,295.5662536621094,288.2121276855469,295.56768798828125,297.2070617675781,286.2396545410156,1.0,0.584214985370636,1.0,1.0,0.0,1.0,-2.9654529094696045,2.9654459953308105,7.061466021696106e-06,2.2866194248199463,0.8190809488296509,0.8190809488296509,0.0,183.00698852539065,181.0,28015.740234375,0.0,2415.861572265625,1.0,283.1498107910156,285.2652282714844,291.23974609375,293.0815124511719,293.1499938964844,293.1499938964844,283.1499938964844,34388.7109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847865223884583,1.0,0.0,0.0,3.165713310241699,3.165732860565185,6.687079689982056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9619140625,0.0,1047.713623046875,1895.4371337890625,0.0,2333.22021484375,0.7926668524742126,1.0,0.0,3.0,1.0,0.0
12308100,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8329610824584961,0.4135693609714508,0.3752478957176208,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8300982117652893,0.40936478972435,0.3908048272132873,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.24127197265625,0.8305927515029907,0.4099224507808685,0.2892007827758789,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413024902344,0.7755440473556519,0.3322049081325531,0.3183572292327881,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.6995365619659424,0.2401954680681228,1.0997207164764404,285.24127197265625,284.95001220703125,295.5289001464844,288.1981506347656,295.5303039550781,297.2084655761719,286.2410888671875,1.0,0.5844942331314087,1.0,1.0,0.0,1.0,-2.9696948528289795,2.9696877002716064,7.081740477588028e-06,2.2899155616760254,0.821036696434021,0.821036696434021,0.0,182.8197631835937,181.0,27936.060546875,0.0,2422.6591796875,1.0,283.14996337890625,285.2707824707031,291.2225646972656,293.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,33776.015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871203422546387,1.0,0.0,0.0,3.148151159286499,3.148170232772827,6.613091159124451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.89306640625,0.0,1028.8746337890625,1895.4371337890625,0.0,2354.298828125,0.790705680847168,1.0,0.0,3.0,1.0,0.0
12308160,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.8346906304359436,0.4135569930076599,0.3751989006996155,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.832331120967865,0.4101809561252594,0.3915306031703949,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369689941406,0.8325353860855103,0.4102669656276703,0.289411187171936,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.7777653932571411,0.3328059315681457,0.3188804090023041,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23712158203125,0.7014833092689514,0.2405014634132385,1.1008915901184082,285.2369384765625,284.95001220703125,295.49200439453125,288.18438720703125,295.493408203125,297.20928955078125,286.2364807128906,1.0,0.5838586091995239,1.0,1.0,0.0,1.0,-2.97279953956604,2.972792625427246,7.096582976373611e-06,2.29232120513916,0.8229076862335205,0.8229076862335205,0.0,181.2632751464844,169.0,27872.052734375,0.0,2420.447265625,1.0,283.1499938964844,285.26910400390625,291.2022705078125,293.0425720214844,293.1499938964844,293.1499938964844,283.1499938964844,33468.234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885864973068237,1.0,0.0,0.0,3.144160509109497,3.144179582595825,6.596335992981039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.39208984375,0.0,1023.5347290039062,1895.4371337890625,0.0,2367.56494140625,0.786509096622467,1.0,0.0,3.0,1.0,0.0
12308220,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8412584662437439,0.413479208946228,0.3749107122421264,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8398956060409546,0.4117453396320343,0.3927746415138244,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8395054340362549,0.4108855426311493,0.2896741330623626,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7853326201438904,0.3339371383190155,0.3197205364704132,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7081714272499084,0.2410279959440231,1.1022059917449951,285.2336120605469,284.95001220703125,295.4197998046875,288.1575927734375,295.421142578125,297.2099609375,286.233154296875,1.0,0.5806756615638733,1.0,1.0,0.0,1.0,-2.9768569469451904,2.9768497943878174,7.115963853721041e-06,2.295448303222656,0.826686441898346,0.826686441898346,0.0,175.2537078857422,157.0,27701.953125,0.0,2397.361083984375,1.0,283.1499938964844,285.2734375,291.16046142578125,292.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,32496.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890875339508057,1.0,0.0,0.0,3.11848258972168,3.1185011863708496,6.489032671197492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.01611328125,0.0,995.9278564453124,1895.4371337890625,0.0,2372.102783203125,0.7793782353401184,1.0,0.0,3.0,1.0,0.0
12308280,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8412584662437439,0.413479208946228,0.3749107122421264,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8398956060409546,0.4117453396320343,0.3927746415138244,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336120605469,0.8395054340362549,0.4108855426311493,0.2896741330623626,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7853326201438904,0.3339371383190155,0.3197205364704132,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2337646484375,0.7081714272499084,0.2410279959440231,1.1022059917449951,285.2336120605469,284.95001220703125,295.4197998046875,288.1575927734375,295.421142578125,297.2099609375,286.233154296875,1.0,0.5806756615638733,1.0,1.0,0.0,1.0,-2.9768569469451904,2.9768497943878174,7.115963853721041e-06,2.295448303222656,0.826686441898346,0.826686441898346,0.0,175.2537078857422,157.0,27701.953125,0.0,2397.361083984375,1.0,283.1499938964844,285.2734375,291.16046142578125,292.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,32496.162109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890875339508057,1.0,0.0,0.0,3.11848258972168,3.1185011863708496,6.489032671197492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.01611328125,0.0,995.9278564453124,1895.4371337890625,0.0,2372.102783203125,0.7793782353401184,1.0,0.0,3.0,1.0,0.0
12308340,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8513477444648743,0.4134018123149872,0.3745141327381134,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8510029911994934,0.4132929444313049,0.3938871622085571,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8499791622161865,0.4114877581596374,0.2898397445678711,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7963394522666931,0.3350411653518677,0.3204208612442016,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.7174260020256042,0.2415055930614471,1.1027613878250122,285.231201171875,284.95001220703125,295.3500061035156,288.13189697265625,295.3512878417969,297.210205078125,286.2308044433594,1.0,0.5758545398712158,1.0,1.0,0.0,1.0,-2.9794270992279053,2.979419946670532,7.128226570785046e-06,2.297417163848877,0.8304392099380493,0.8304392099380493,0.0,166.72434997558594,145.0,27521.3515625,0.0,2358.702880859375,1.0,283.1499938964844,285.27911376953125,291.12481689453125,292.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,31496.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875422239303589,1.0,0.0,0.0,3.0897774696350098,3.089795589447021,6.370121354848379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.70654296875,0.0,966.1165161132812,1895.4371337890625,0.0,2358.114501953125,0.7715347409248352,1.0,0.0,3.0,1.0,0.0
12308400,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8513477444648743,0.4134018123149872,0.3745141327381134,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8510029911994934,0.4132929444313049,0.3938871622085571,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.8499791622161865,0.4114877581596374,0.2898397445678711,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.7963394522666931,0.3350411653518677,0.3204208612442016,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313842773437,0.7174260020256042,0.2415055930614471,1.1027613878250122,285.231201171875,284.95001220703125,295.3500061035156,288.13189697265625,295.3512878417969,297.210205078125,286.2308044433594,1.0,0.5758545398712158,1.0,1.0,0.0,1.0,-2.9794270992279053,2.979419946670532,7.128226570785046e-06,2.297417163848877,0.8304392099380493,0.8304392099380493,0.0,166.72434997558594,145.0,27521.3515625,0.0,2358.702880859375,1.0,283.1499938964844,285.27911376953125,291.12481689453125,292.9418334960937,293.1499938964844,293.1499938964844,283.1499938964844,31496.228515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875422239303589,1.0,0.0,0.0,3.0897774696350098,3.089795589447021,6.370121354848379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.70654296875,0.0,966.1165161132812,1895.4371337890625,0.0,2358.114501953125,0.7715347409248352,1.0,0.0,3.0,1.0,0.0
12308460,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8647781014442444,0.4133557677268982,0.3740875124931335,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8655278086662292,0.4148652851581573,0.3949590921401977,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8638073801994324,0.4121138453483581,0.2899751961231231,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8102352619171143,0.3361569344997406,0.3210687339305877,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7285116314888,0.2419751733541488,1.1029763221740725,285.2298583984375,284.95001220703125,295.2804260253906,288.106689453125,295.28173828125,297.2104797363281,286.2294616699219,1.0,0.5700864791870117,1.0,1.0,0.0,1.0,-2.981403112411499,2.981395959854126,7.137653028621571e-06,2.2989273071289062,0.8341820240020752,0.8341820240020752,0.0,156.73243713378906,133.0,27333.515625,-0.0,2311.47021484375,1.0,283.1499938964844,285.2860412597656,291.0955810546875,292.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,30480.873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785204291343689,1.0,0.0,0.0,3.058640241622925,3.0586581230163574,6.242378844945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.75,0.0,934.7955932617188,1895.4371337890625,0.0,2336.989990234375,0.7631198167800903,1.0,0.0,3.0,1.0,0.0
12308520,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8647781014442444,0.4133557677268982,0.3740875124931335,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8655278086662292,0.4148652851581573,0.3949590921401977,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2298583984375,0.8638073801994324,0.4121138453483581,0.2899751961231231,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2299194335937,0.8102352619171143,0.3361569344997406,0.3210687339305877,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2300109863281,0.7285116314888,0.2419751733541488,1.1029763221740725,285.2298583984375,284.95001220703125,295.2804260253906,288.106689453125,295.28173828125,297.2104797363281,286.2294616699219,1.0,0.5700864791870117,1.0,1.0,0.0,1.0,-2.981403112411499,2.981395959854126,7.137653028621571e-06,2.2989273071289062,0.8341820240020752,0.8341820240020752,0.0,156.73243713378906,133.0,27333.515625,-0.0,2311.47021484375,1.0,283.1499938964844,285.2860412597656,291.0955810546875,292.8996276855469,293.1499938964844,293.1499938964844,283.1499938964844,30480.873046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785204291343689,1.0,0.0,0.0,3.058640241622925,3.0586581230163574,6.242378844945051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.75,0.0,934.7955932617188,1895.4371337890625,0.0,2336.989990234375,0.7631198167800903,1.0,0.0,3.0,1.0,0.0
12308580,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8817841410636902,0.4133424460887909,0.3736595511436462,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.883729100227356,0.4164738059043884,0.3960306644439697,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8812503814697266,0.4127720296382904,0.2901081442832947,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.826009213924408,0.3372958898544311,0.3217040300369262,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7419420480728149,0.2424515485763549,1.1030548810958862,285.22900390625,284.95001220703125,295.2087707519531,288.0813293457031,295.21014404296875,297.2109375,286.2286071777344,1.0,0.5637668371200562,1.0,1.0,0.0,1.0,-2.983194828033448,2.983187675476074,7.146208645281149e-06,2.300297737121582,0.8379166722297668,0.8379166722297668,0.0,145.90228271484375,121.0,27135.990234375,-0.0,2259.58056640625,1.0,283.1499938964844,285.2938537597656,291.0692749023437,292.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,29457.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827361822128296,1.0,0.0,0.0,3.0253746509552,3.0253920555114746,6.107334229454864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.09716796875,0.0,902.3697509765624,1895.4371337890625,0.0,2314.7412109375,0.7542058229446411,1.0,0.0,3.0,1.0,0.0
