time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308640,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8817841410636902,0.4133424460887909,0.3736595511436462,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.883729100227356,0.4164738059043884,0.3960306644439697,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8812503814697266,0.4127720296382904,0.2901081442832947,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.826009213924408,0.3372958898544311,0.3217040300369262,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2291259765625,0.7419420480728149,0.2424515485763549,1.1030548810958862,285.22900390625,284.95001220703125,295.2087707519531,288.0813293457031,295.21014404296875,297.2109375,286.2286071777344,1.0,0.5637668371200562,1.0,1.0,0.0,1.0,-2.983194828033448,2.983187675476074,7.146208645281149e-06,2.300297737121582,0.8379166722297668,0.8379166722297668,0.0,145.90228271484375,121.0,27135.990234375,-0.0,2259.58056640625,1.0,283.1499938964844,285.2938537597656,291.0692749023437,292.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,29457.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827361822128296,1.0,0.0,0.0,3.0253746509552,3.0253920555114746,6.107334229454864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.09716796875,0.0,902.3697509765624,1895.4371337890625,0.0,2314.7412109375,0.7542058229446411,1.0,0.0,3.0,1.0,0.0
12308700,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8917604684829712,0.4133476614952087,0.3734458088874817,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8943334221839905,0.417292833328247,0.3965702354907989,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315673828125,0.8914631605148315,0.4131136536598205,0.2901757657527923,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.8349037170410156,0.3378751575946808,0.3220212757587433,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.7498462200164795,0.2426939457654953,1.103069305419922,285.2315673828125,284.95001220703125,295.1722106933594,288.0685729980469,295.1736145019531,297.2112121582031,286.23150634765625,1.0,0.5604740381240845,1.0,1.0,0.0,1.0,-2.9840662479400635,2.9840590953826904,7.150376404752024e-06,2.300966024398804,0.8398205637931824,0.8398205637931824,0.0,140.2950897216797,121.0,27020.466796875,-0.0,2232.591552734375,1.0,283.1499938964844,285.30194091796875,291.0561828613281,292.8406066894531,293.1499938964844,293.1499938964844,283.1499938964844,28796.9765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.781480073928833,1.0,0.0,0.0,3.000409841537476,3.000426769256592,6.006956141391129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.01708984375,0.0,879.12890625,1895.4371337890625,0.0,2303.439208984375,0.7504978179931641,1.0,0.0,3.0,1.0,0.0
12308760,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.9028338193893432,0.4133579730987549,0.3732401132583618,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.906110405921936,0.4181204438209533,0.3971188068389892,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2287292480469,0.9027818441390992,0.4134618639945984,0.2902492582798004,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.8448184728622437,0.3384600579738617,0.3223438560962677,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2288513183594,0.7587663531303406,0.2429389506578445,1.1030899286270142,285.2287292480469,284.95001220703125,295.1352233886719,288.0557861328125,295.1366271972656,297.2115478515625,286.2283630371094,1.0,0.5571197867393494,1.0,1.0,0.0,1.0,-2.9849793910980225,2.9849722385406494,7.154749255278148e-06,2.301668405532837,0.841651439666748,0.841651439666748,0.0,134.59500122070312,109.0,26930.642578125,-0.0,2205.186279296875,1.0,283.1499938964844,285.3026428222656,291.04364013671875,292.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,28430.916015625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802737951278687,1.0,0.0,0.0,2.990159034729004,2.99017596244812,5.965981699773693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.23681640625,0.0,869.1094360351562,1895.4371337890625,0.0,2292.598876953125,0.7448339462280273,1.0,0.0,3.0,1.0,0.0
12308820,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9313356280326844,0.4134005606174469,0.372835099697113,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9364797472953796,0.4198054671287536,0.3982322514057159,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9318615198135376,0.4141827523708343,0.2904041111469269,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.868757426738739,0.3396497070789337,0.3229969143867492,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.780305802822113,0.2434388101100921,1.1031283140182495,285.2291564941406,284.95001220703125,295.0600280761719,288.030029296875,295.0614624023437,297.2123413085937,286.2288513183594,1.0,0.5502741932868958,1.0,1.0,0.0,1.0,-2.9868483543396,2.9868412017822266,7.163714144553524e-06,2.3031108379364014,0.8453975319862366,0.8453975319862366,0.0,123.01539611816406,97.0,26718.353515625,-0.0,2149.485595703125,1.0,283.1499938964844,285.3124389648437,291.0177001953125,292.78387451171875,293.1499938964844,293.1499938964844,283.1499938964844,27401.494140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777829170227051,1.0,0.0,0.0,2.9530282020568848,2.9530446529388428,5.818733939122467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.96728515625,0.0,835.1488647460938,1895.4371337890625,0.0,2270.257080078125,0.7350119948387146,1.0,0.0,3.0,1.0,0.0
12308880,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9313356280326844,0.4134005606174469,0.372835099697113,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9364797472953796,0.4198054671287536,0.3982322514057159,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9318615198135376,0.4141827523708343,0.2904041111469269,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.868757426738739,0.3396497070789337,0.3229969143867492,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.780305802822113,0.2434388101100921,1.1031283140182495,285.2291564941406,284.95001220703125,295.0600280761719,288.030029296875,295.0614624023437,297.2123413085937,286.2288513183594,1.0,0.5502741932868958,1.0,1.0,0.0,1.0,-2.9868483543396,2.9868412017822266,7.163714144553524e-06,2.3031108379364014,0.8453975319862366,0.8453975319862366,0.0,123.01539611816406,97.0,26718.353515625,-0.0,2149.485595703125,1.0,283.1499938964844,285.3124389648437,291.0177001953125,292.78387451171875,293.1499938964844,293.1499938964844,283.1499938964844,27401.494140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777829170227051,1.0,0.0,0.0,2.9530282020568848,2.9530446529388428,5.818733939122467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.96728515625,0.0,835.1488647460938,1895.4371337890625,0.0,2270.257080078125,0.7350119948387146,1.0,0.0,3.0,1.0,0.0
12308940,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.9664134979248048,0.4134680926799774,0.3724465072154999,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.9721550345420836,0.4215281009674072,0.3993746340274811,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.967406153678894,0.4149335324764251,0.2905750274658203,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.9000633955001831,0.3408641219139099,0.3236668705940246,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.8079820275306702,0.2439511865377426,1.1031919717788696,285.2304382324219,284.95001220703125,294.9833374023437,288.00408935546875,294.9847717285156,297.2132873535156,286.2301330566406,1.0,0.5433036088943481,1.0,1.0,0.0,1.0,-2.9888415336608887,2.988834381103516,7.1732988544681575e-06,2.304656505584717,0.8491661548614502,0.8491661548614502,0.0,111.27848815917967,115.0,26499.884765625,-0.0,2093.126953125,1.0,283.1499938964844,285.3233642578125,290.9913635253906,292.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,26371.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752125859260559,1.0,0.0,0.0,2.9140539169311523,2.914069890975952,5.666155402650475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.30908203125,0.0,800.6549682617188,1895.4371337890625,0.0,2247.264892578125,0.7247546911239624,1.0,0.0,3.0,1.0,0.0
12309000,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.9664134979248048,0.4134680926799774,0.3724465072154999,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.9721550345420836,0.4215281009674072,0.3993746340274811,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.967406153678894,0.4149335324764251,0.2905750274658203,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.9000633955001831,0.3408641219139099,0.3236668705940246,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.8079820275306702,0.2439511865377426,1.1031919717788696,285.2304382324219,284.95001220703125,294.9833374023437,288.00408935546875,294.9847717285156,297.2132873535156,286.2301330566406,1.0,0.5433036088943481,1.0,1.0,0.0,1.0,-2.9888415336608887,2.988834381103516,7.1732988544681575e-06,2.304656505584717,0.8491661548614502,0.8491661548614502,0.0,111.27848815917967,115.0,26499.884765625,-0.0,2093.126953125,1.0,283.1499938964844,285.3233642578125,290.9913635253906,292.744384765625,293.1499938964844,293.1499938964844,283.1499938964844,26371.390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752125859260559,1.0,0.0,0.0,2.9140539169311523,2.914069890975952,5.666155402650475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.30908203125,0.0,800.6549682617188,1895.4371337890625,0.0,2247.264892578125,0.7247546911239624,1.0,0.0,3.0,1.0,0.0
12309060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.9656145572662354,0.4135254621505737,0.3725162446498871,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.972606360912323,0.423267513513565,0.4010193943977356,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.9671441912651062,0.4156888723373413,0.2911098897457123,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.9003489017486572,0.3420811891555786,0.3248267769813537,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8078352212905884,0.2444525063037872,1.105523705482483,285.2351379394531,284.95001220703125,294.90533447265625,287.9779357910156,294.9068298339844,297.214111328125,286.23504638671875,1.0,0.5453158617019653,1.0,1.0,0.0,1.0,-2.995736122131348,2.9957287311553955,7.206335340015357e-06,2.309931755065918,0.8530162572860718,0.8530162572860718,0.0,111.8274917602539,133.0,26305.96484375,-0.0,2107.857666015625,1.0,283.1499938964844,285.33770751953125,290.9650573730469,292.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,25339.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725889682769775,1.0,0.0,0.0,2.8732967376708984,2.873311996459961,5.508765639206104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.82861328125,0.0,765.7637329101562,1895.4371337890625,0.0,2223.863037109375,0.7140729427337646,1.0,0.0,3.0,1.0,0.0
12309120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.9656145572662354,0.4135254621505737,0.3725162446498871,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.972606360912323,0.423267513513565,0.4010193943977356,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351379394531,0.9671441912651062,0.4156888723373413,0.2911098897457123,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23516845703125,0.9003489017486572,0.3420811891555786,0.3248267769813537,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2351989746094,0.8078352212905884,0.2444525063037872,1.105523705482483,285.2351379394531,284.95001220703125,294.90533447265625,287.9779357910156,294.9068298339844,297.214111328125,286.23504638671875,1.0,0.5453158617019653,1.0,1.0,0.0,1.0,-2.995736122131348,2.9957287311553955,7.206335340015357e-06,2.309931755065918,0.8530162572860718,0.8530162572860718,0.0,111.8274917602539,133.0,26305.96484375,-0.0,2107.857666015625,1.0,283.1499938964844,285.33770751953125,290.9650573730469,292.7054138183594,293.1499938964844,293.1499938964844,283.1499938964844,25339.388671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725889682769775,1.0,0.0,0.0,2.8732967376708984,2.873311996459961,5.508765639206104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.82861328125,0.0,765.7637329101562,1895.4371337890625,0.0,2223.863037109375,0.7140729427337646,1.0,0.0,3.0,1.0,0.0
12309180,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9420259594917296,0.4135096967220306,0.3728115260601043,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9512301087379456,0.4249698221683502,0.402936190366745,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9443233609199524,0.4163923561573028,0.2918351888656616,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.8804848194122314,0.343243271112442,0.3262426853179931,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.789699912071228,0.2448772639036178,1.108981966972351,285.242919921875,284.95001220703125,294.8262634277344,287.9515991210937,294.8277587890625,297.2142639160156,286.242919921875,1.0,0.5518602728843689,1.0,1.0,0.0,1.0,-3.005124807357788,3.005117654800415,7.251675924635492e-06,2.317214250564575,0.8569943904876709,0.8569943904876709,0.0,120.04216003417967,151.0,26122.73828125,-0.0,2166.289306640625,1.0,283.1499938964844,285.3548889160156,290.939453125,292.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,24305.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701190710067749,1.0,0.0,0.0,2.830869436264038,2.8308842182159424,5.347280875867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.275390625,0.0,730.6497192382812,1895.4371337890625,0.0,2201.8955078125,0.7029884457588196,1.0,0.0,3.0,1.0,0.0
12309240,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9420259594917296,0.4135096967220306,0.3728115260601043,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9512301087379456,0.4249698221683502,0.402936190366745,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.9443233609199524,0.4163923561573028,0.2918351888656616,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.8804848194122314,0.343243271112442,0.3262426853179931,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.242919921875,0.789699912071228,0.2448772639036178,1.108981966972351,285.242919921875,284.95001220703125,294.8262634277344,287.9515991210937,294.8277587890625,297.2142639160156,286.242919921875,1.0,0.5518602728843689,1.0,1.0,0.0,1.0,-3.005124807357788,3.005117654800415,7.251675924635492e-06,2.317214250564575,0.8569943904876709,0.8569943904876709,0.0,120.04216003417967,151.0,26122.73828125,-0.0,2166.289306640625,1.0,283.1499938964844,285.3548889160156,290.939453125,292.6682434082031,293.1499938964844,293.1499938964844,283.1499938964844,24305.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701190710067749,1.0,0.0,0.0,2.830869436264038,2.8308842182159424,5.347280875867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.275390625,0.0,730.6497192382812,1895.4371337890625,0.0,2201.8955078125,0.7029884457588196,1.0,0.0,3.0,1.0,0.0
12309300,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505798339844,0.9260745048522948,0.4134772717952728,0.3729971647262573,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505798339844,0.93621563911438,0.4258061945438385,0.403946042060852,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2505798339844,0.9287105798721312,0.4167254567146301,0.2922325134277344,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25054931640625,0.8679808378219604,0.3438026309013366,0.3269960582256317,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.7781916260719299,0.2450585514307022,1.1108883619308472,285.2505798339844,284.95001220703125,294.786376953125,287.9383850097656,294.787841796875,297.214111328125,286.2509460449219,1.0,0.5561907887458801,1.0,1.0,0.0,1.0,-3.0102365016937256,3.010229110717773,7.276438282133313e-06,2.321186065673828,0.8590757250785828,0.8590757250785828,0.0,125.8947525024414,151.0,26015.71875,-0.0,2205.338623046875,1.0,283.1499938964844,285.3683166503906,290.92633056640625,292.6485900878906,293.1499938964844,293.1499938964844,283.1499938964844,23654.92578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689252495765686,1.0,0.0,0.0,2.801236391067505,2.80125093460083,5.235918365542602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.6884765625,0.0,707.1161499023438,1895.4371337890625,0.0,2191.300537109375,0.6981643438339233,1.0,0.0,3.0,1.0,0.0
12309360,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.9099222421646118,0.413428783416748,0.3732048571109772,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.9203557968139648,0.4266325831413269,0.4049826562404632,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.9126946330070496,0.417046457529068,0.2926485538482666,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25244140625,0.8554062247276306,0.3443479537963867,0.3277712166309356,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2524108886719,0.7665367722511292,0.2452199757099151,1.112865924835205,285.25244140625,284.95001220703125,294.74627685546875,287.92510986328125,294.7477722167969,297.2138061523437,286.25250244140625,1.0,0.5609922409057617,1.0,1.0,0.0,1.0,-3.015541315078736,3.0155341625213623,7.302189715119312e-06,2.32531213760376,0.861112117767334,0.861112117767334,0.0,132.55348205566406,169.0,25939.140625,-0.0,2249.009765625,1.0,283.1499938964844,285.3738708496094,290.9136962890625,292.6312561035156,293.1499938964844,293.1499938964844,283.1499938964844,23271.48046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678143382072449,1.0,0.0,0.0,2.7868034839630127,2.786817789077759,5.182102427170321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.72900390625,0.0,695.4408569335938,1895.4371337890625,0.0,2181.453857421875,0.6915082931518555,1.0,0.0,3.0,1.0,0.0
12309420,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8818496465682983,0.4132991433143616,0.3736449182033539,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8921881318092346,0.4282648861408233,0.4070967137813568,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8848381042480469,0.4176640510559082,0.2935071587562561,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8321278691291809,0.3454056978225708,0.3293514847755432,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.7449168562889099,0.2454922199249267,1.1168872117996216,285.26336669921875,284.95001220703125,294.6655578613281,287.8984069824219,294.66705322265625,297.2129211425781,286.26348876953125,1.0,0.5715171694755554,1.0,1.0,0.0,1.0,-3.0263776779174805,3.0263702869415283,7.354950867011212e-06,2.333747386932373,0.8653861880302429,0.8653861880302429,0.0,147.5806427001953,187.0,25750.7421875,-0.0,2346.04345703125,1.0,283.1499938964844,285.3944702148437,290.88726806640625,292.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,22238.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655658721923828,1.0,0.0,0.0,2.7410171031951904,2.7410309314727783,5.013221198169049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7890625,0.0,660.1780395507812,1895.4371337890625,0.0,2161.565673828125,0.6796128749847412,1.0,0.0,3.0,1.0,0.0
12309480,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8818496465682983,0.4132991433143616,0.3736449182033539,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8921881318092346,0.4282648861408233,0.4070967137813568,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8848381042480469,0.4176640510559082,0.2935071587562561,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.8321278691291809,0.3454056978225708,0.3293514847755432,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26336669921875,0.7449168562889099,0.2454922199249267,1.1168872117996216,285.26336669921875,284.95001220703125,294.6655578613281,287.8984069824219,294.66705322265625,297.2129211425781,286.26348876953125,1.0,0.5715171694755554,1.0,1.0,0.0,1.0,-3.0263776779174805,3.0263702869415283,7.354950867011212e-06,2.333747386932373,0.8653861880302429,0.8653861880302429,0.0,147.5806427001953,187.0,25750.7421875,-0.0,2346.04345703125,1.0,283.1499938964844,285.3944702148437,290.88726806640625,292.593505859375,293.1499938964844,293.1499938964844,283.1499938964844,22238.072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655658721923828,1.0,0.0,0.0,2.7410171031951904,2.7410309314727783,5.013221198169049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.7890625,0.0,660.1780395507812,1895.4371337890625,0.0,2161.565673828125,0.6796128749847412,1.0,0.0,3.0,1.0,0.0
12309540,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8575742244720459,0.4131340086460113,0.3741050362586975,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8684683442115784,0.4298758804798126,0.4092461168766022,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8608749508857727,0.4182568788528442,0.2943890690803528,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8115461468696594,0.3464277684688568,0.3309530913829803,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.7264355421066284,0.2457081228494644,1.1209136247634888,285.2756652832031,284.95001220703125,294.5843505859375,287.8715515136719,294.5858459472656,297.2117614746094,286.2758178710937,1.0,0.5827429294586182,1.0,1.0,0.0,1.0,-3.0373406410217285,3.0373332500457764,7.408541478071129e-06,2.3422892093658447,0.8698338866233826,0.8698338866233826,0.0,164.07736206054688,205.0,25555.685546875,-0.0,2451.609375,1.0,283.1499938964844,285.4166564941406,290.8601989746094,292.5546875,293.1499938964844,293.1499938964844,283.1499938964844,21206.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632679343223572,1.0,0.0,0.0,2.693488597869873,2.6935019493103027,4.840872520617268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.3681640625,0.0,624.9537963867188,1895.4371337890625,0.0,2141.297119140625,0.6672956943511963,1.0,0.0,3.0,1.0,0.0
12309600,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8575742244720459,0.4131340086460113,0.3741050362586975,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8684683442115784,0.4298758804798126,0.4092461168766022,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8608749508857727,0.4182568788528442,0.2943890690803528,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.8115461468696594,0.3464277684688568,0.3309530913829803,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.275634765625,0.7264355421066284,0.2457081228494644,1.1209136247634888,285.2756652832031,284.95001220703125,294.5843505859375,287.8715515136719,294.5858459472656,297.2117614746094,286.2758178710937,1.0,0.5827429294586182,1.0,1.0,0.0,1.0,-3.0373406410217285,3.0373332500457764,7.408541478071129e-06,2.3422892093658447,0.8698338866233826,0.8698338866233826,0.0,164.07736206054688,205.0,25555.685546875,-0.0,2451.609375,1.0,283.1499938964844,285.4166564941406,290.8601989746094,292.5546875,293.1499938964844,293.1499938964844,283.1499938964844,21206.548828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632679343223572,1.0,0.0,0.0,2.693488597869873,2.6935019493103027,4.840872520617268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.3681640625,0.0,624.9537963867188,1895.4371337890625,0.0,2141.297119140625,0.6672956943511963,1.0,0.0,3.0,1.0,0.0
12309660,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8373348116874695,0.4129442572593689,0.3745726346969604,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8485934138298035,0.4314736723899841,0.4114146828651428,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8408881425857544,0.4188347458839416,0.2952836453914642,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.7922077775001526,0.3474242091178894,0.3325616419315338,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28936767578125,0.709753155708313,0.2458812445402145,1.1248921155929563,285.2894287109375,284.95001220703125,294.5028076171875,287.84454345703125,294.5043029785156,297.21051025390625,286.28961181640625,1.0,0.5942691564559937,1.0,1.0,0.0,1.0,-3.048301935195923,3.0482945442199707,7.462333087460138e-06,2.350836515426636,0.8744749426841736,0.8744749426841736,0.0,181.4222869873047,193.0,25352.994140625,-0.0,2562.329833984375,1.0,283.1499938964844,285.4405212402344,290.8326110839844,292.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,20177.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608506679534912,1.0,0.0,0.0,2.6441361904144287,2.6441490650177,4.665100448164594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4560546875,0.0,589.822265625,1895.4371337890625,0.0,2120.038330078125,0.6545366644859314,1.0,0.0,3.0,1.0,0.0
12309720,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8373348116874695,0.4129442572593689,0.3745726346969604,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8485934138298035,0.4314736723899841,0.4114146828651428,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894287109375,0.8408881425857544,0.4188347458839416,0.2952836453914642,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2893981933594,0.7922077775001526,0.3474242091178894,0.3325616419315338,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28936767578125,0.709753155708313,0.2458812445402145,1.1248921155929563,285.2894287109375,284.95001220703125,294.5028076171875,287.84454345703125,294.5043029785156,297.21051025390625,286.28961181640625,1.0,0.5942691564559937,1.0,1.0,0.0,1.0,-3.048301935195923,3.0482945442199707,7.462333087460138e-06,2.350836515426636,0.8744749426841736,0.8744749426841736,0.0,181.4222869873047,193.0,25352.994140625,-0.0,2562.329833984375,1.0,283.1499938964844,285.4405212402344,290.8326110839844,292.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,20177.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608506679534912,1.0,0.0,0.0,2.6441361904144287,2.6441490650177,4.665100448164594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.4560546875,0.0,589.822265625,1895.4371337890625,0.0,2120.038330078125,0.6545366644859314,1.0,0.0,3.0,1.0,0.0
12309780,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8324618935585022,0.412773460149765,0.3745792508125305,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8446374535560608,0.433085173368454,0.4130989909172058,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8364385366439819,0.4194310009479522,0.2958221435546875,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020935058594,0.7880439162254333,0.3484252691268921,0.3336761891841888,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020935058594,0.7054662108421326,0.2460473775863647,1.1264653205871582,285.3021240234375,284.95001220703125,294.4211120605469,287.8174133300781,294.4226379394531,297.2095031738281,286.3021545410156,1.0,0.5970895886421204,1.0,1.0,0.0,1.0,-3.054220676422119,3.054213285446167,7.49172340874793e-06,2.355562686920166,0.8792836666107178,0.8792836666107178,0.0,186.247802734375,181.0,25113.29296875,-0.0,2598.777587890625,1.0,283.1499938964844,285.46392822265625,290.8043518066406,292.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,19152.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582249045372009,1.0,0.0,0.0,2.592823266983032,2.592835664749145,4.485792715058778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.677734375,0.0,554.8207397460938,1895.4371337890625,0.0,2097.021240234375,0.6443043947219849,1.0,0.0,3.0,1.0,0.0
12309840,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8324618935585022,0.412773460149765,0.3745792508125305,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8446374535560608,0.433085173368454,0.4130989909172058,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3021240234375,0.8364385366439819,0.4194310009479522,0.2958221435546875,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020935058594,0.7880439162254333,0.3484252691268921,0.3336761891841888,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020935058594,0.7054662108421326,0.2460473775863647,1.1264653205871582,285.3021240234375,284.95001220703125,294.4211120605469,287.8174133300781,294.4226379394531,297.2095031738281,286.3021545410156,1.0,0.5970895886421204,1.0,1.0,0.0,1.0,-3.054220676422119,3.054213285446167,7.49172340874793e-06,2.355562686920166,0.8792836666107178,0.8792836666107178,0.0,186.247802734375,181.0,25113.29296875,-0.0,2598.777587890625,1.0,283.1499938964844,285.46392822265625,290.8043518066406,292.4730529785156,293.1499938964844,293.1499938964844,283.1499938964844,19152.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582249045372009,1.0,0.0,0.0,2.592823266983032,2.592835664749145,4.485792715058778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.677734375,0.0,554.8207397460938,1895.4371337890625,0.0,2097.021240234375,0.6443043947219849,1.0,0.0,3.0,1.0,0.0
12309900,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009033203125,0.833233118057251,0.4126919209957123,0.3744789659976959,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009033203125,0.8459864258766174,0.4338963031768799,0.4138297736644745,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009033203125,0.8374552130699158,0.4197353720664978,0.296010673046112,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009033203125,0.7892815470695496,0.3489336371421814,0.3341220617294311,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.7063287496566772,0.2461424469947815,1.1267266273498535,285.3009033203125,284.95001220703125,294.3803100585937,287.8038024902344,294.3818054199219,297.20916748046875,286.3006591796875,1.0,0.5967791080474854,1.0,1.0,0.0,1.0,-3.0560567378997803,3.056049346923828,7.500848369090818e-06,2.3570268154144287,0.8816120028495789,0.8816120028495789,0.0,185.5191345214844,181.0,25011.41796875,-0.0,2598.50927734375,1.0,283.1499938964844,285.466796875,290.7907409667969,292.45343017578125,293.1499938964844,293.1499938964844,283.1499938964844,18844.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569142580032349,1.0,0.0,0.0,2.579884052276612,2.579896211624145,4.4411325461624084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.20947265625,0.0,545.935791015625,1895.4371337890625,0.0,2085.5625,0.6410232782363892,1.0,0.0,3.0,1.0,0.0
12309960,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967224121094,0.8353527188301086,0.4125970900058746,0.374321699142456,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.8487516045570374,0.4346998035907745,0.4145049452781677,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29669189453125,0.8398423194885254,0.4200307130813598,0.2961575090885162,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2967529296875,0.7919237017631531,0.3494381904602051,0.3345155119895935,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2968444824219,0.7084630727767944,0.2462398558855056,1.126763105392456,285.29669189453125,284.95001220703125,294.3395080566406,287.7901611328125,294.34100341796875,297.20880126953125,286.2962646484375,1.0,0.5956732034683228,1.0,1.0,0.0,1.0,-3.0573740005493164,3.057366371154785,7.507419923058478e-06,2.3580868244171143,0.8838821649551392,0.8838821649551392,0.0,183.4715270996093,169.0,24913.33984375,-0.0,2590.362548828125,1.0,283.1499938964844,285.46630859375,290.7772827148437,292.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,18601.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556328773498535,1.0,0.0,0.0,2.570889472961426,2.57090163230896,4.41021910546624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.91162109375,0.0,539.6571044921875,1895.4371337890625,0.0,2074.378662109375,0.6387031674385071,1.0,0.0,3.0,1.0,0.0
12310020,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817687988281,0.8426623344421387,0.4123552441596985,0.3738654255867004,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8575699329376221,0.4362717568874359,0.4157224893569946,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8477669954299927,0.4205810725688934,0.2963494956493377,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818298339844,0.80036860704422,0.3504246175289154,0.3351808190345764,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.7153062224388123,0.2464317977428436,1.126345992088318,285.28173828125,284.95001220703125,294.2581787109375,287.7628479003906,294.2596740722656,297.2080078125,286.2809753417969,1.0,0.5918136835098267,1.0,1.0,0.0,1.0,-3.0588200092315674,3.058812379837036,7.514711796829943e-06,2.359281539916992,0.8882120847702026,0.8882120847702026,0.0,176.6904754638672,157.0,24725.716796875,-0.0,2557.755126953125,1.0,283.1499938964844,285.45806884765625,290.7506103515625,292.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18260.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531824111938477,1.0,0.0,0.0,2.561509132385254,2.561521053314209,4.378095184165433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.66357421875,0.0,532.6880493164062,1895.4371337890625,0.0,2053.04638671875,0.6361657977104187,1.0,0.0,3.0,1.0,0.0
12310080,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817687988281,0.8426623344421387,0.4123552441596985,0.3738654255867004,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8575699329376221,0.4362717568874359,0.4157224893569946,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.8477669954299927,0.4205810725688934,0.2963494956493377,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2818298339844,0.80036860704422,0.3504246175289154,0.3351808190345764,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2820129394531,0.7153062224388123,0.2464317977428436,1.126345992088318,285.28173828125,284.95001220703125,294.2581787109375,287.7628479003906,294.2596740722656,297.2080078125,286.2809753417969,1.0,0.5918136835098267,1.0,1.0,0.0,1.0,-3.0588200092315674,3.058812379837036,7.514711796829943e-06,2.359281539916992,0.8882120847702026,0.8882120847702026,0.0,176.6904754638672,157.0,24725.716796875,-0.0,2557.755126953125,1.0,283.1499938964844,285.45806884765625,290.7506103515625,292.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,18260.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531824111938477,1.0,0.0,0.0,2.561509132385254,2.561521053314209,4.378095184165433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.66357421875,0.0,532.6880493164062,1895.4371337890625,0.0,2053.04638671875,0.6361657977104187,1.0,0.0,3.0,1.0,0.0
12310140,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.8533467650413513,0.4120436608791351,0.3732641637325287,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8700396418571472,0.4377822279930115,0.4168006181716919,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.8591861128807068,0.4210767447948456,0.2964391410350799,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.8119223713874817,0.3513770997524261,0.3357280194759369,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.7244495153427124,0.2466100007295608,1.1254709959030151,285.2608642578125,284.95001220703125,294.1772766113281,287.7354736328125,294.1787414550781,297.2069396972656,286.25994873046875,1.0,0.5865386128425598,1.0,1.0,0.0,1.0,-3.059108018875122,3.05910062789917,7.516299774579238e-06,2.3595762252807617,0.8922200202941895,0.8922200202941895,0.0,167.67825317382812,145.0,24545.8125,-0.0,2511.27294921875,1.0,283.1499938964844,285.4432373046875,290.723876953125,292.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18051.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508668303489685,1.0,0.0,0.0,2.559844255447388,2.5598561763763428,4.372405726371653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.6552734375,0.0,530.6795654296875,1895.4371337890625,0.0,2032.9554443359373,0.6355218887329102,1.0,0.0,3.0,1.0,0.0
12310200,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.8533467650413513,0.4120436608791351,0.3732641637325287,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608642578125,0.8700396418571472,0.4377822279930115,0.4168006181716919,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608947753906,0.8591861128807068,0.4210767447948456,0.2964391410350799,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.260986328125,0.8119223713874817,0.3513770997524261,0.3357280194759369,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2611999511719,0.7244495153427124,0.2466100007295608,1.1254709959030151,285.2608642578125,284.95001220703125,294.1772766113281,287.7354736328125,294.1787414550781,297.2069396972656,286.25994873046875,1.0,0.5865386128425598,1.0,1.0,0.0,1.0,-3.059108018875122,3.05910062789917,7.516299774579238e-06,2.3595762252807617,0.8922200202941895,0.8922200202941895,0.0,167.67825317382812,145.0,24545.8125,-0.0,2511.27294921875,1.0,283.1499938964844,285.4432373046875,290.723876953125,292.35894775390625,293.1499938964844,293.1499938964844,283.1499938964844,18051.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508668303489685,1.0,0.0,0.0,2.559844255447388,2.5598561763763428,4.372405726371653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.6552734375,0.0,530.6795654296875,1895.4371337890625,0.0,2032.9554443359373,0.6355218887329102,1.0,0.0,3.0,1.0,0.0
12310260,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.8672118186950684,0.4116799533367157,0.3725667595863342,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.8858492970466614,0.439210832118988,0.4177592396736145,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.8738895058631897,0.4215390980243683,0.2964663505554199,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.8254156708717346,0.3523095846176147,0.3362050354480743,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7356569766998291,0.2467696368694305,1.1242915391921997,285.23687744140625,285.01568603515625,294.0970153808594,287.7080993652344,294.0984802246094,297.2055969238281,286.23590087890625,1.0,0.5804323554039001,1.0,1.0,0.0,1.0,-3.0586111545562744,3.058603525161743,7.514021490351297e-06,2.3592617511749268,0.8947029709815979,0.8947029709815979,0.0,157.4351348876953,133.0,24368.70703125,-0.0,2456.88330078125,1.0,283.1499938964844,285.4249572753906,290.6968688964844,292.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,17956.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486296892166138,1.0,0.0,0.0,2.5619399547576904,2.5619516372680664,4.379567428713927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.56396484375,0.0,531.3292846679688,1895.4371337890625,0.0,2013.6080322265625,0.6358539462089539,1.0,0.0,3.0,1.0,0.0
12310320,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.8672118186950684,0.4116799533367157,0.3725667595863342,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23687744140625,0.8858492970466614,0.439210832118988,0.4177592396736145,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369079589844,0.8738895058631897,0.4215390980243683,0.2964663505554199,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23699951171875,0.8254156708717346,0.3523095846176147,0.3362050354480743,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7356569766998291,0.2467696368694305,1.1242915391921997,285.23687744140625,285.01568603515625,294.0970153808594,287.7080993652344,294.0984802246094,297.2055969238281,286.23590087890625,1.0,0.5804323554039001,1.0,1.0,0.0,1.0,-3.0586111545562744,3.058603525161743,7.514021490351297e-06,2.3592617511749268,0.8947029709815979,0.8947029709815979,0.0,157.4351348876953,133.0,24368.70703125,-0.0,2456.88330078125,1.0,283.1499938964844,285.4249572753906,290.6968688964844,292.32135009765625,293.1499938964844,293.1499938964844,283.1499938964844,17956.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486296892166138,1.0,0.0,0.0,2.5619399547576904,2.5619516372680664,4.379567428713927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.56396484375,0.0,531.3292846679688,1895.4371337890625,0.0,2013.6080322265625,0.6358539462089539,1.0,0.0,3.0,1.0,0.0
12310380,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.8845207095146179,0.4112846851348877,0.3718123137950897,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.9050881266593932,0.4405586123466491,0.4186131954193115,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.892080545425415,0.4219868183135986,0.296461820602417,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8414838910102844,0.3532342910766601,0.33664670586586,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.7494664788246155,0.2469145208597183,1.1229149103164673,285.2126159667969,285.1141662597656,294.0176086425781,287.6806945800781,294.0190734863281,297.2040710449219,286.2116394042969,1.0,0.5738223791122437,1.0,1.0,0.0,1.0,-3.057601928710937,3.0575942993164062,7.509223451052094e-06,2.358550786972046,0.8951858282089233,0.8951858282089233,0.0,146.50613403320312,121.0,24189.5390625,-0.0,2397.9814453125,1.0,283.1499938964844,285.406494140625,290.66943359375,292.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17953.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463805079460144,1.0,0.0,0.0,2.563871145248413,2.563883066177368,4.386172918202648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.18896484375,0.0,532.373779296875,1895.4371337890625,0.0,1994.2200927734373,0.6362735033035278,1.0,0.0,3.0,1.0,0.0
12310440,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.8845207095146179,0.4112846851348877,0.3718123137950897,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.9050881266593932,0.4405586123466491,0.4186131954193115,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.892080545425415,0.4219868183135986,0.296461820602417,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.8414838910102844,0.3532342910766601,0.33664670586586,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129821777344,0.7494664788246155,0.2469145208597183,1.1229149103164673,285.2126159667969,285.1141662597656,294.0176086425781,287.6806945800781,294.0190734863281,297.2040710449219,286.2116394042969,1.0,0.5738223791122437,1.0,1.0,0.0,1.0,-3.057601928710937,3.0575942993164062,7.509223451052094e-06,2.358550786972046,0.8951858282089233,0.8951858282089233,0.0,146.50613403320312,121.0,24189.5390625,-0.0,2397.9814453125,1.0,283.1499938964844,285.406494140625,290.66943359375,292.2830810546875,293.1499938964844,293.1499938964844,283.1499938964844,17953.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463805079460144,1.0,0.0,0.0,2.563871145248413,2.563883066177368,4.386172918202648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.18896484375,0.0,532.373779296875,1895.4371337890625,0.0,1994.2200927734373,0.6362735033035278,1.0,0.0,3.0,1.0,0.0
