time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310500,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008361816406,0.8946250677108765,0.4110769927501678,0.3714200556278229,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.916956663131714,0.4412086904048919,0.4190093278884887,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008056640625,0.9026111364364624,0.4222042858600616,0.296451061964035,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2008972167969,0.8508918285369873,0.3536921441555023,0.3368579745292663,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2011413574219,0.7576402425765991,0.246983602643013,1.1221790313720703,285.2007751464844,285.1629333496094,293.978271484375,287.6670227050781,293.979736328125,297.2032775878906,286.1998291015625,1.0,0.5703865885734558,1.0,1.0,0.0,1.0,-3.0569629669189453,3.056955575942993,7.506166184612084e-06,2.3580918312072754,0.894813060760498,0.894813060760498,0.0,140.87847900390625,121.0,24098.830078125,-0.0,2367.4462890625,1.0,283.1499938964844,285.39764404296875,290.6556091308594,292.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,17970.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452293634414673,1.0,0.0,0.0,2.564273834228516,2.564285516738892,4.387550518458738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.90478515625,0.0,532.6871337890625,1895.4371337890625,0.0,1984.322998046875,0.6363817453384399,1.0,0.0,3.0,1.0,0.0
12310560,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.9058443307876588,0.4108632504940033,0.3710197210311889,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.9306058287620544,0.4418469965457916,0.4193906784057617,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893310546875,0.9148934483528136,0.4224165678024292,0.2964349687099457,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8614550828933716,0.3541459441184997,0.3370630741119385,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18963623046875,0.7668359279632568,0.2470516264438629,1.1214239597320557,285.1893005371094,285.2113342285156,293.9392395019531,287.65338134765625,293.940673828125,297.2024841308594,286.1883850097656,1.0,0.5668883323669434,1.0,1.0,0.0,1.0,-3.056259870529175,3.0562524795532227,7.502794687752612e-06,2.357583284378052,0.8940585255622864,0.8940585255622864,0.0,135.1811981201172,109.0,24007.271484375,-0.0,2336.44287109375,1.0,283.1499938964844,285.38916015625,290.6417236328125,292.2442626953125,293.1499938964844,293.1499938964844,283.1499938964844,17997.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440547347068787,1.0,0.0,0.0,2.564106702804565,2.5641186237335205,4.386979242099187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.5654296875,0.0,532.7346801757812,1895.4371337890625,0.0,1974.2412109375,0.6363741755485535,1.0,0.0,3.0,1.0,0.0
12310620,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.9349143505096436,0.4104194343090057,0.3701982498168945,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.9611427783966064,0.4430923759937286,0.420116662979126,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.9453109502792358,0.4228248596191406,0.2963873744010925,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8868474960327148,0.3550399839878082,0.337455153465271,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.7889087200164795,0.2471875548362732,1.1198810338974,285.1677551269531,285.3070068359375,293.8620910644531,287.6261291503906,293.8634948730469,297.2008972167969,286.1669311523437,1.0,0.5597418546676636,1.0,1.0,0.0,1.0,-3.054704666137696,3.054697036743164,7.495324098272249e-06,2.356452703475952,0.8914079666137695,0.8914079666137695,0.0,123.63533020019533,97.0,23821.310546875,-0.0,2273.419677734375,1.0,283.1499938964844,285.3738098144531,290.61395263671875,292.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18071.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416233420372009,1.0,0.0,0.0,2.561574935913086,2.561586856842041,4.37832028410412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.7392578125,0.0,531.7322998046875,1895.4371337890625,0.0,1953.4305419921875,0.6358948945999146,1.0,0.0,3.0,1.0,0.0
12310680,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.9349143505096436,0.4104194343090057,0.3701982498168945,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1677551269531,0.9611427783966064,0.4430923759937286,0.420116662979126,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.9453109502792358,0.4228248596191406,0.2963873744010925,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678466796875,0.8868474960327148,0.3550399839878082,0.337455153465271,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680603027344,0.7889087200164795,0.2471875548362732,1.1198810338974,285.1677551269531,285.3070068359375,293.8620910644531,287.6261291503906,293.8634948730469,297.2008972167969,286.1669311523437,1.0,0.5597418546676636,1.0,1.0,0.0,1.0,-3.054704666137696,3.054697036743164,7.495324098272249e-06,2.356452703475952,0.8914079666137695,0.8914079666137695,0.0,123.63533020019533,97.0,23821.310546875,-0.0,2273.419677734375,1.0,283.1499938964844,285.3738098144531,290.61395263671875,292.205078125,293.1499938964844,293.1499938964844,283.1499938964844,18071.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416233420372009,1.0,0.0,0.0,2.561574935913086,2.561586856842041,4.37832028410412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.7392578125,0.0,531.7322998046875,1895.4371337890625,0.0,1953.4305419921875,0.6358948945999146,1.0,0.0,3.0,1.0,0.0
12310740,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.9697464108467102,0.4099585115909576,0.3693557977676391,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.9923419952392578,0.4443028271198272,0.4208027422428131,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.9792008996009828,0.4232125878334045,0.2963218688964844,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.920619547367096,0.3559159934520721,0.3378256559371948,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.8165245652198792,0.2473278790712356,1.1183301210403442,285.14849853515625,285.4009094238281,293.786376953125,287.5990295410156,293.7877502441406,297.1993103027344,286.14776611328125,1.0,0.552438497543335,1.0,1.0,0.0,1.0,-3.052939414978028,3.052932024002075,7.486842150683515e-06,2.355165958404541,0.8872755169868469,0.8872755169868469,0.0,111.9656219482422,115.0,23630.970703125,-0.0,2209.4970703125,1.0,283.1499938964844,285.36102294921875,290.5862731933594,292.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18165.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390741109848022,1.0,0.0,0.0,2.5555167198181152,2.5555286407470703,4.357634679763578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.73193359375,0.0,528.90771484375,1895.4371337890625,0.0,1931.6968994140625,0.6346544623374939,1.0,0.0,3.0,1.0,0.0
12310800,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.9697464108467102,0.4099585115909576,0.3693557977676391,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14849853515625,0.9923419952392578,0.4443028271198272,0.4208027422428131,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485290527344,0.9792008996009828,0.4232125878334045,0.2963218688964844,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.920619547367096,0.3559159934520721,0.3378256559371948,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.8165245652198792,0.2473278790712356,1.1183301210403442,285.14849853515625,285.4009094238281,293.786376953125,287.5990295410156,293.7877502441406,297.1993103027344,286.14776611328125,1.0,0.552438497543335,1.0,1.0,0.0,1.0,-3.052939414978028,3.052932024002075,7.486842150683515e-06,2.355165958404541,0.8872755169868469,0.8872755169868469,0.0,111.9656219482422,115.0,23630.970703125,-0.0,2209.4970703125,1.0,283.1499938964844,285.36102294921875,290.5862731933594,292.1656494140625,293.1499938964844,293.1499938964844,283.1499938964844,18165.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390741109848022,1.0,0.0,0.0,2.5555167198181152,2.5555286407470703,4.357634679763578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.73193359375,0.0,528.90771484375,1895.4371337890625,0.0,1931.6968994140625,0.6346544623374939,1.0,0.0,3.0,1.0,0.0
12310860,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.9675261974334716,0.4094552993774414,0.3689447343349457,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9915177822113036,0.4454545080661773,0.4219268262386322,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.977736473083496,0.423557698726654,0.2965899407863617,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9194035530090332,0.356754332780838,0.3386514782905578,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8151700496673584,0.2474542409181594,1.1190474033355713,285.1343688964844,285.4927978515625,293.7122497558594,287.57208251953125,293.7135925292969,297.1974182128906,286.1339416503906,1.0,0.5540275573730469,1.0,1.0,0.0,1.0,-3.056046724319458,3.056039333343506,7.502105745516019e-06,2.357569456100464,0.8817798495292664,0.8817798495292664,0.0,112.68571472167967,133.0,23463.154296875,-0.0,2218.776611328125,1.0,283.1499938964844,285.3533630371094,290.55908203125,292.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18271.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736454963684082,1.0,0.0,0.0,2.545476198196411,2.545487880706787,4.323459847910273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.82177734375,0.0,523.9976806640625,1895.4371337890625,0.0,1909.4599609375,0.6325439214706421,1.0,0.0,3.0,1.0,0.0
12310920,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.9675261974334716,0.4094552993774414,0.3689447343349457,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9915177822113036,0.4454545080661773,0.4219268262386322,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.977736473083496,0.423557698726654,0.2965899407863617,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.9194035530090332,0.356754332780838,0.3386514782905578,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1345520019531,0.8151700496673584,0.2474542409181594,1.1190474033355713,285.1343688964844,285.4927978515625,293.7122497558594,287.57208251953125,293.7135925292969,297.1974182128906,286.1339416503906,1.0,0.5540275573730469,1.0,1.0,0.0,1.0,-3.056046724319458,3.056039333343506,7.502105745516019e-06,2.357569456100464,0.8817798495292664,0.8817798495292664,0.0,112.68571472167967,133.0,23463.154296875,-0.0,2218.776611328125,1.0,283.1499938964844,285.3533630371094,290.55908203125,292.127197265625,293.1499938964844,293.1499938964844,283.1499938964844,18271.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736454963684082,1.0,0.0,0.0,2.545476198196411,2.545487880706787,4.323459847910273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.82177734375,0.0,523.9976806640625,1895.4371337890625,0.0,1909.4599609375,0.6325439214706421,1.0,0.0,3.0,1.0,0.0
12310980,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.94190514087677,0.4088477790355682,0.3687321543693542,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.97110515832901,0.4464994072914123,0.4232560992240906,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9542378187179564,0.4238049983978271,0.297016829252243,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8960186839103699,0.3574981689453125,0.3396966457366943,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7955066561698914,0.2475034743547439,1.1208897829055786,285.12518310546875,285.5824584960937,293.63995361328125,287.5453796386719,293.6412658691406,297.1948547363281,286.1249084472656,1.0,0.5600448250770569,1.0,1.0,0.0,1.0,-3.061372756958008,3.061365127563477,7.528489732067101e-06,2.361767530441284,0.8750158548355103,0.8750158548355103,0.0,121.08255004882812,151.0,23304.88671875,-0.0,2272.22265625,1.0,283.1499938964844,285.3505249023437,290.5329895019531,292.0907897949219,293.1499938964844,293.1499938964844,283.1499938964844,18386.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339679598808289,1.0,0.0,0.0,2.5311286449432373,2.5311405658721924,4.274859293218469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.83447265625,0.0,516.8470458984375,1895.4371337890625,0.0,1888.4329833984373,0.6294870972633362,1.0,0.0,3.0,1.0,0.0
12311040,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.94190514087677,0.4088477790355682,0.3687321543693542,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.97110515832901,0.4464994072914123,0.4232560992240906,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.9542378187179564,0.4238049983978271,0.297016829252243,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252136230469,0.8960186839103699,0.3574981689453125,0.3396966457366943,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.7955066561698914,0.2475034743547439,1.1208897829055786,285.12518310546875,285.5824584960937,293.63995361328125,287.5453796386719,293.6412658691406,297.1948547363281,286.1249084472656,1.0,0.5600448250770569,1.0,1.0,0.0,1.0,-3.061372756958008,3.061365127563477,7.528489732067101e-06,2.361767530441284,0.8750158548355103,0.8750158548355103,0.0,121.08255004882812,151.0,23304.88671875,-0.0,2272.22265625,1.0,283.1499938964844,285.3505249023437,290.5329895019531,292.0907897949219,293.1499938964844,293.1499938964844,283.1499938964844,18386.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339679598808289,1.0,0.0,0.0,2.5311286449432373,2.5311405658721924,4.274859293218469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.83447265625,0.0,516.8470458984375,1895.4371337890625,0.0,1888.4329833984373,0.6294870972633362,1.0,0.0,3.0,1.0,0.0
12311100,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9248932600021362,0.4085080027580261,0.3686571419239044,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9562704563140868,0.4469809532165527,0.4239502847194671,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220397949219,0.9379278421401978,0.4238932430744171,0.2972554564476013,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.8822318911552429,0.3578340411186218,0.3402531743049621,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.7830840945243835,0.2474977821111679,1.1219977140426636,285.1220397949219,285.6263732910156,293.60455322265625,287.5321350097656,293.6058349609375,297.1933288574219,286.1218566894531,1.0,0.5640941262245178,1.0,1.0,0.0,1.0,-3.0644047260284424,3.064397096633911,7.543532774434425e-06,2.3641586303710938,0.8711783289909363,0.8711783289909363,0.0,127.02731323242188,151.0,23226.19921875,-0.0,2308.818359375,1.0,283.1499938964844,285.35064697265625,290.5201110839844,292.07293701171875,293.1499938964844,293.1499938964844,283.1499938964844,18445.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327876091003418,1.0,0.0,0.0,2.5222513675689697,2.5222630500793457,4.244925264629274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.427734375,0.0,512.4020385742188,1895.4371337890625,0.0,1878.484130859375,0.6275845170021057,1.0,0.0,3.0,1.0,0.0
12311160,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9079682230949402,0.4081478416919708,0.3685921132564544,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.939835488796234,0.4474371671676636,0.4246508777141571,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9207667708396912,0.4239607155323028,0.2975017428398132,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8684034943580627,0.3581480383872986,0.3408192098140716,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.7706037163734436,0.2474741339683532,1.123167872428894,285.11981201171875,285.66961669921875,293.5696716308594,287.5189514160156,293.5709228515625,297.1916809082031,286.11968994140625,1.0,0.5685915946960449,1.0,1.0,0.0,1.0,-3.067552089691162,3.067544460296631,7.559166988357901e-06,2.3666415214538574,0.8670545816421509,0.8670545816421509,0.0,133.760986328125,169.0,23147.01953125,-0.0,2349.827392578125,1.0,283.1499938964844,285.3517150878906,290.5072631835937,292.0551147460937,293.1499938964844,293.1499938964844,283.1499938964844,18506.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316356897354126,1.0,0.0,0.0,2.512214422225952,2.512226104736328,4.211208874949081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.005859375,0.0,507.3780822753906,1895.4371337890625,0.0,1868.7943115234373,0.625427782535553,1.0,0.0,3.0,1.0,0.0
12311220,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8788292407989502,0.4073759615421295,0.3684749603271484,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.9075824022293092,0.4482792615890503,0.4260493814945221,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8906307816505432,0.4240410625934601,0.2980027794837951,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8430119752883911,0.3587172627449035,0.341958999633789,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.7476669549942017,0.2473811656236648,1.1256004571914673,285.1180725097656,285.7540588378906,293.5015563964844,287.4928283691406,293.5027770996094,297.1881103515625,286.1181030273437,1.0,0.5784775614738464,1.0,1.0,0.0,1.0,-3.0739896297454834,3.073982000350952,7.591201665491098e-06,2.371722936630249,0.8579844236373901,0.8579844236373901,0.0,148.89820861816406,187.0,22985.83984375,-0.0,2441.119873046875,1.0,283.1499938964844,285.3568115234375,290.4814147949219,292.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,18632.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293595671653748,1.0,0.0,0.0,2.488541841506958,2.488553285598755,4.132218407448818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.0087890625,0.0,495.5801696777344,1895.4371337890625,0.0,1849.70458984375,0.620326817035675,1.0,0.0,3.0,1.0,0.0
12311280,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8788292407989502,0.4073759615421295,0.3684749603271484,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.9075824022293092,0.4482792615890503,0.4260493814945221,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8906307816505432,0.4240410625934601,0.2980027794837951,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.8430119752883911,0.3587172627449035,0.341958999633789,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.7476669549942017,0.2473811656236648,1.1256004571914673,285.1180725097656,285.7540588378906,293.5015563964844,287.4928283691406,293.5027770996094,297.1881103515625,286.1181030273437,1.0,0.5784775614738464,1.0,1.0,0.0,1.0,-3.0739896297454834,3.073982000350952,7.591201665491098e-06,2.371722936630249,0.8579844236373901,0.8579844236373901,0.0,148.89820861816406,187.0,22985.83984375,-0.0,2441.119873046875,1.0,283.1499938964844,285.3568115234375,290.4814147949219,292.019287109375,293.1499938964844,293.1499938964844,283.1499938964844,18632.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293595671653748,1.0,0.0,0.0,2.488541841506958,2.488553285598755,4.132218407448818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.0087890625,0.0,495.5801696777344,1895.4371337890625,0.0,1849.70458984375,0.620326817035675,1.0,0.0,3.0,1.0,0.0
12311340,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8538434505462646,0.406551718711853,0.3683596849441528,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8819565176963806,0.4490387737751007,0.4274230897426605,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8654513359069824,0.4240628480911255,0.2985014021396637,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8214411735534668,0.3592206239700317,0.3430892527103424,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.7283403873443604,0.2472424656152725,1.1280733346939087,285.1200256347656,285.8355407714844,293.43585205078125,287.46710205078125,293.4370422363281,297.18438720703125,286.1202087402344,1.0,0.589033842086792,1.0,1.0,0.0,1.0,-3.080434083938598,3.0804264545440674,7.623346846230561e-06,2.3768131732940674,0.8478971123695374,0.8478971123695374,0.0,165.452880859375,205.0,22819.6484375,-0.0,2540.253173828125,1.0,283.1499938964844,285.36590576171875,290.4554443359375,291.9830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18761.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270331978797913,1.0,0.0,0.0,2.4599523544311523,2.459963798522949,4.03781825752958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.751953125,0.0,481.4912414550781,1895.4371337890625,0.0,1830.27197265625,0.6141542196273804,1.0,0.0,3.0,1.0,0.0
12311400,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8538434505462646,0.406551718711853,0.3683596849441528,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8819565176963806,0.4490387737751007,0.4274230897426605,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8654513359069824,0.4240628480911255,0.2985014021396637,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8214411735534668,0.3592206239700317,0.3430892527103424,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.7283403873443604,0.2472424656152725,1.1280733346939087,285.1200256347656,285.8355407714844,293.43585205078125,287.46710205078125,293.4370422363281,297.18438720703125,286.1202087402344,1.0,0.589033842086792,1.0,1.0,0.0,1.0,-3.080434083938598,3.0804264545440674,7.623346846230561e-06,2.3768131732940674,0.8478971123695374,0.8478971123695374,0.0,165.452880859375,205.0,22819.6484375,-0.0,2540.253173828125,1.0,283.1499938964844,285.36590576171875,290.4554443359375,291.9830322265625,293.1499938964844,293.1499938964844,283.1499938964844,18761.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270331978797913,1.0,0.0,0.0,2.4599523544311523,2.459963798522949,4.03781825752958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.751953125,0.0,481.4912414550781,1895.4371337890625,0.0,1830.27197265625,0.6141542196273804,1.0,0.0,3.0,1.0,0.0
12311460,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.8331501483917236,0.4056956171989441,0.3682417273521423,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8603567481040955,0.4497285187244415,0.4287603199481964,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8444903492927551,0.4240446090698242,0.2989926338195801,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.8018897771835327,0.3596720993518829,0.344199389219284,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7112157940864563,0.2470749765634536,1.1305501461029053,285.1258850097656,285.913818359375,293.37274169921875,287.4418029785156,293.3738708496094,297.1806335449219,286.126220703125,1.0,0.5998784899711609,1.0,1.0,0.0,1.0,-3.0868029594421387,3.0867953300476074,7.655189619981684e-06,2.3818471431732178,0.8368973731994629,0.8368973731994629,0.0,182.81236267089844,193.0,22647.759765625,-0.0,2643.888427734375,1.0,283.1499938964844,285.37921142578125,290.4295654296875,291.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18891.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245857119560242,1.0,0.0,0.0,2.4263622760772705,2.4263734817504883,3.928300031930121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.255859375,0.0,465.2168273925781,1895.4371337890625,0.0,1809.9156494140625,0.6068984866142273,1.0,0.0,3.0,1.0,0.0
12311520,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.8331501483917236,0.4056956171989441,0.3682417273521423,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8603567481040955,0.4497285187244415,0.4287603199481964,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8444903492927551,0.4240446090698242,0.2989926338195801,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.8018897771835327,0.3596720993518829,0.344199389219284,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.7112157940864563,0.2470749765634536,1.1305501461029053,285.1258850097656,285.913818359375,293.37274169921875,287.4418029785156,293.3738708496094,297.1806335449219,286.126220703125,1.0,0.5998784899711609,1.0,1.0,0.0,1.0,-3.0868029594421387,3.0867953300476074,7.655189619981684e-06,2.3818471431732178,0.8368973731994629,0.8368973731994629,0.0,182.81236267089844,193.0,22647.759765625,-0.0,2643.888427734375,1.0,283.1499938964844,285.37921142578125,290.4295654296875,291.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,18891.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245857119560242,1.0,0.0,0.0,2.4263622760772705,2.4263734817504883,3.928300031930121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.255859375,0.0,465.2168273925781,1895.4371337890625,0.0,1809.9156494140625,0.6068984866142273,1.0,0.0,3.0,1.0,0.0
12311580,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8277772665023804,0.4048598110675812,0.3676590621471405,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8554719686508179,0.4503806233406067,0.4295607507228851,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8394759297370911,0.424027144908905,0.2991119921207428,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.7970892190933228,0.3601060509681701,0.3447905480861664,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.7065158486366272,0.2469179928302765,1.1306806802749634,285.1333923339844,285.9886169433594,293.3124084472656,287.4169921875,293.3134765625,297.1772766113281,286.1337280273437,1.0,0.6020570397377014,1.0,1.0,0.0,1.0,-3.0880837440490723,3.088075876235962,7.661993549845647e-06,2.383022785186768,0.8250415325164795,0.8250415325164795,0.0,187.57310485839844,181.0,22444.802734375,-0.0,2671.4638671875,1.0,283.1499938964844,285.3948974609375,290.4036560058594,291.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,19024.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219341397285461,1.0,0.0,0.0,2.387667655944824,2.387678623199463,3.80400564381489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.42431640625,0.0,446.8868713378906,1895.4371337890625,0.0,1787.9642333984375,0.5985469818115234,1.0,0.0,3.0,1.0,0.0
12311640,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8277772665023804,0.4048598110675812,0.3676590621471405,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8554719686508179,0.4503806233406067,0.4295607507228851,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333923339844,0.8394759297370911,0.424027144908905,0.2991119921207428,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13336181640625,0.7970892190933228,0.3601060509681701,0.3447905480861664,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.7065158486366272,0.2469179928302765,1.1306806802749634,285.1333923339844,285.9886169433594,293.3124084472656,287.4169921875,293.3134765625,297.1772766113281,286.1337280273437,1.0,0.6020570397377014,1.0,1.0,0.0,1.0,-3.0880837440490723,3.088075876235962,7.661993549845647e-06,2.383022785186768,0.8250415325164795,0.8250415325164795,0.0,187.57310485839844,181.0,22444.802734375,-0.0,2671.4638671875,1.0,283.1499938964844,285.3948974609375,290.4036560058594,291.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,19024.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219341397285461,1.0,0.0,0.0,2.387667655944824,2.387678623199463,3.80400564381489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.42431640625,0.0,446.8868713378906,1895.4371337890625,0.0,1787.9642333984375,0.5985469818115234,1.0,0.0,3.0,1.0,0.0
12311700,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8283070921897888,0.4044789373874664,0.3672787249088287,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8565200567245483,0.4507162272930145,0.4298417270183563,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.137939453125,0.8402796983718872,0.4240446090698242,0.299095094203949,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1379089355469,0.7980828881263733,0.3603419065475464,0.3449752032756805,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1377868652344,0.7071962356567383,0.2468727976083755,1.1302788257598877,285.137939453125,286.024658203125,293.2833251953125,287.40478515625,293.2843933105469,297.1759948730469,286.1383361816406,1.0,0.6014414429664612,1.0,1.0,0.0,1.0,-3.08768367767334,3.0876760482788086,7.660144547116943e-06,2.382770776748657,0.8188133239746094,0.8188133239746094,0.0,186.7910919189453,181.0,22335.27734375,-0.0,2666.559326171875,1.0,283.1499938964844,285.4038391113281,290.3905029296875,291.8890686035156,293.1499938964844,293.1499938964844,283.1499938964844,19091.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204574346542358,1.0,0.0,0.0,2.366356372833252,2.36636734008789,3.736402902632108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.51220703125,0.0,436.989990234375,1895.4371337890625,0.0,1775.7867431640625,0.5939534306526184,1.0,0.0,3.0,1.0,0.0
12311760,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.8302185535430908,0.4041237533092499,0.3668716847896576,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.8590736985206604,0.4510609805583954,0.430078387260437,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434326171875,0.8425092697143555,0.4240816235542297,0.2990528345108032,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.14337158203125,0.8005371689796448,0.3605934381484985,0.3451215922832489,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14324951171875,0.7091919779777527,0.2468540966510772,1.1297423839569092,285.1434326171875,286.05975341796875,293.2550354003906,287.3927307128906,293.25604248046875,297.1749572753906,286.1439208984375,1.0,0.6000497341156006,1.0,1.0,0.0,1.0,-3.0869596004486084,3.086951971054077,7.656673915334977e-06,2.382262945175171,0.8124063611030579,0.8124063611030579,0.0,184.6706085205078,169.0,22222.634765625,-0.0,2653.973388671875,1.0,283.1499938964844,285.41387939453125,290.3773498535156,291.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,19157.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188634872436523,1.0,0.0,0.0,2.3437440395355225,2.343754768371582,3.665335839286854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.44873046875,0.0,426.6442260742188,1895.4371337890625,0.0,1762.6807861328125,0.5890841484069824,1.0,0.0,3.0,1.0,0.0
12311820,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8372176289558411,0.4034874439239502,0.3660227954387665,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.8677065968513489,0.4517789483070373,0.430470734834671,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.85030198097229,0.4242132306098938,0.2989293038845062,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.8087222576141357,0.3611443042755127,0.3453517854213714,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.7158995866775513,0.2468981593847274,1.1285220384597778,285.1577453613281,286.126953125,293.2008361816406,287.3690795898437,293.2018127441406,297.1737060546875,286.1584167480469,1.0,0.5956892371177673,1.0,1.0,0.0,1.0,-3.0850725173950195,3.0850648880004883,7.647537131560966e-06,2.380898714065552,0.7991179823875427,0.7991179823875427,0.0,177.687255859375,157.0,21990.833984375,-0.0,2613.531005859375,1.0,283.1499938964844,285.4375915527344,290.3515319824219,291.8288879394531,293.1499938964844,293.1499938964844,283.1499938964844,19286.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153498530387878,1.0,0.0,0.0,2.294689893722534,2.294700384140014,3.513511614983145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.15087890625,0.0,404.75238037109375,1895.4371337890625,0.0,1733.9327392578125,0.578534722328186,1.0,0.0,3.0,1.0,0.0
12311880,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.8372176289558411,0.4034874439239502,0.3660227954387665,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.8677065968513489,0.4517789483070373,0.430470734834671,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1577453613281,0.85030198097229,0.4242132306098938,0.2989293038845062,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1576843261719,0.8087222576141357,0.3611443042755127,0.3453517854213714,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1575012207031,0.7158995866775513,0.2468981593847274,1.1285220384597778,285.1577453613281,286.126953125,293.2008361816406,287.3690795898437,293.2018127441406,297.1737060546875,286.1584167480469,1.0,0.5956892371177673,1.0,1.0,0.0,1.0,-3.0850725173950195,3.0850648880004883,7.647537131560966e-06,2.380898714065552,0.7991179823875427,0.7991179823875427,0.0,177.687255859375,157.0,21990.833984375,-0.0,2613.531005859375,1.0,283.1499938964844,285.4375915527344,290.3515319824219,291.8288879394531,293.1499938964844,293.1499938964844,283.1499938964844,19286.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153498530387878,1.0,0.0,0.0,2.294689893722534,2.294700384140014,3.513511614983145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.15087890625,0.0,404.75238037109375,1895.4371337890625,0.0,1733.9327392578125,0.578534722328186,1.0,0.0,3.0,1.0,0.0
12311940,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.8477094769477844,0.4029437005519867,0.3651733100414276,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.8802257776260376,0.4525332450866699,0.4308084547519684,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.8618155121803284,0.4244176149368286,0.2987911701202392,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.8197696805000305,0.3617561161518097,0.345550924539566,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.7251312732696533,0.2470473051071167,1.1273537874221802,285.1771545410156,286.19000244140625,293.1499938964844,287.3460693359375,293.1509094238281,297.17333984375,286.17803955078125,1.0,0.590036153793335,1.0,1.0,0.0,1.0,-3.0831260681152344,3.083118438720703,7.638098395545967e-06,2.379483699798584,0.7853072285652161,0.7853072285652161,0.0,168.4392852783203,145.0,21753.052734375,-0.0,2561.1123046875,1.0,283.1499938964844,285.4666748046875,290.3268127441406,291.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,19407.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114923000335693,1.0,0.0,0.0,2.240740299224853,2.240750551223755,3.350243957811472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.8896484375,0.0,381.544677734375,1895.4371337890625,0.0,1702.6015625,0.5669573545455933,1.0,0.0,3.0,1.0,0.0
12312000,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.8477094769477844,0.4029437005519867,0.3651733100414276,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771545410156,0.8802257776260376,0.4525332450866699,0.4308084547519684,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1771240234375,0.8618155121803284,0.4244176149368286,0.2987911701202392,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.8197696805000305,0.3617561161518097,0.345550924539566,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17681884765625,0.7251312732696533,0.2470473051071167,1.1273537874221802,285.1771545410156,286.19000244140625,293.1499938964844,287.3460693359375,293.1509094238281,297.17333984375,286.17803955078125,1.0,0.590036153793335,1.0,1.0,0.0,1.0,-3.0831260681152344,3.083118438720703,7.638098395545967e-06,2.379483699798584,0.7853072285652161,0.7853072285652161,0.0,168.4392852783203,145.0,21753.052734375,-0.0,2561.1123046875,1.0,283.1499938964844,285.4666748046875,290.3268127441406,291.7892761230469,293.1499938964844,293.1499938964844,283.1499938964844,19407.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114923000335693,1.0,0.0,0.0,2.240740299224853,2.240750551223755,3.350243957811472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.8896484375,0.0,381.544677734375,1895.4371337890625,0.0,1702.6015625,0.5669573545455933,1.0,0.0,3.0,1.0,0.0
12312060,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.8566131591796875,0.4004331529140472,0.3629973232746124,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8909818530082703,0.4511516988277435,0.4296342432498932,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8717056512832642,0.4225670993328094,0.2975788414478302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8286044001579285,0.3602063059806824,0.3442266881465912,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936950683594,0.7320138812065125,0.2449552863836288,1.1187803745269775,285.19390869140625,286.24908447265625,293.10235595703125,287.3238525390625,293.10321044921875,297.1521301269531,286.1944580078125,1.0,0.5827423930168152,1.0,1.0,0.0,1.0,-3.0657601356506348,3.0657527446746826,7.552918305009371e-06,2.3663418292999268,0.7709645628929138,0.7709645628929138,0.0,159.96766662597656,133.0,21436.37109375,-0.0,2483.56396484375,1.0,283.1499938964844,285.4946594238281,290.3025207519531,291.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,19523.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707261860370636,1.0,0.0,0.0,2.182150363922119,2.1821601390838623,3.177333098847157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.52099609375,0.0,357.388427734375,1895.4371337890625,0.0,1668.52685546875,0.5544253587722778,1.0,0.0,3.0,1.0,0.0
12312120,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938781738281,0.8566131591796875,0.4004331529140472,0.3629973232746124,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8909818530082703,0.4511516988277435,0.4296342432498932,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8717056512832642,0.4225670993328094,0.2975788414478302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8286044001579285,0.3602063059806824,0.3442266881465912,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936950683594,0.7320138812065125,0.2449552863836288,1.1187803745269775,285.19390869140625,286.24908447265625,293.10235595703125,287.3238525390625,293.10321044921875,297.1521301269531,286.1944580078125,1.0,0.5827423930168152,1.0,1.0,0.0,1.0,-3.0657601356506348,3.0657527446746826,7.552918305009371e-06,2.3663418292999268,0.7709645628929138,0.7709645628929138,0.0,159.96766662597656,133.0,21436.37109375,-0.0,2483.56396484375,1.0,283.1499938964844,285.4946594238281,290.3025207519531,291.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,19523.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707261860370636,1.0,0.0,0.0,2.182150363922119,2.1821601390838623,3.177333098847157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.52099609375,0.0,357.388427734375,1895.4371337890625,0.0,1668.52685546875,0.5544253587722778,1.0,0.0,3.0,1.0,0.0
12312180,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8701329231262207,0.3989742398262024,0.3611491620540619,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.9065068364143372,0.4506854712963104,0.4286395013332367,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.8863134980201721,0.4217154085636139,0.2965656816959381,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.8413852453231812,0.3595763742923736,0.3430702686309814,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.7423322796821594,0.2437559962272644,1.110708475112915,285.2143249511719,286.3046875,293.0574951171875,287.3026123046875,293.0583190917969,297.1420593261719,286.2153015136719,1.0,0.5745716691017151,1.0,1.0,0.0,1.0,-3.050023317337036,3.050015687942505,7.475432539649773e-06,2.354134082794189,0.7561778426170349,0.7561778426170349,0.0,149.60606384277344,121.0,21116.05859375,-0.0,2400.05224609375,1.0,283.1499938964844,285.5272827148437,290.27703857421875,291.70245361328125,293.1499938964844,293.1499938964844,283.1499938964844,19629.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021444439888,1.0,0.0,0.0,2.11901330947876,2.119022846221924,2.9961307745907106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.087890625,0.0,332.5555725097656,1895.4371337890625,0.0,1627.7174072265625,0.5409781336784363,1.0,0.0,3.0,1.0,0.0
12312240,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142639160156,0.8701329231262207,0.3989742398262024,0.3611491620540619,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2143249511719,0.9065068364143372,0.4506854712963104,0.4286395013332367,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.8863134980201721,0.4217154085636139,0.2965656816959381,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142028808594,0.8413852453231812,0.3595763742923736,0.3430702686309814,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.7423322796821594,0.2437559962272644,1.110708475112915,285.2143249511719,286.3046875,293.0574951171875,287.3026123046875,293.0583190917969,297.1420593261719,286.2153015136719,1.0,0.5745716691017151,1.0,1.0,0.0,1.0,-3.050023317337036,3.050015687942505,7.475432539649773e-06,2.354134082794189,0.7561778426170349,0.7561778426170349,0.0,149.60606384277344,121.0,21116.05859375,-0.0,2400.05224609375,1.0,283.1499938964844,285.5272827148437,290.27703857421875,291.70245361328125,293.1499938964844,293.1499938964844,283.1499938964844,19629.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021444439888,1.0,0.0,0.0,2.11901330947876,2.119022846221924,2.9961307745907106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.087890625,0.0,332.5555725097656,1895.4371337890625,0.0,1627.7174072265625,0.5409781336784363,1.0,0.0,3.0,1.0,0.0
12312300,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22808837890625,0.8790643215179443,0.3984465301036834,0.3604229092597961,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281494140625,0.9172289967536926,0.4506455063819885,0.4283344745635986,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.8958008289337158,0.4214952290058136,0.2962130904197693,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22802734375,0.8497806787490845,0.3594685196876526,0.3426963090896606,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.7493075728416443,0.2433876991271972,1.1077239513397217,285.2281494140625,286.3312072753906,293.0361022949219,287.2923583984375,293.0368957519531,297.1396789550781,286.2293395996094,1.0,0.5704182982444763,1.0,1.0,0.0,1.0,-3.044319629669189,3.0443122386932373,7.447481948474888e-06,2.3497238159179688,0.7486944198608398,0.7486944198608398,0.0,143.87557983398438,121.0,20964.240234375,-0.0,2359.730224609375,1.0,283.1499938964844,285.54705810546875,290.2651672363281,291.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,19675.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993357539176941,1.0,0.0,0.0,2.085970640182495,2.085979700088501,2.903419158428733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.5556640625,0.0,320.032470703125,1895.4371337890625,0.0,1605.5147705078125,0.5339600443840027,1.0,0.0,3.0,1.0,0.0
