time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312360,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440185546875,0.8893600702285767,0.398000031709671,0.3597749471664428,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.9299074411392212,0.4506848156452179,0.428109735250473,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440490722656,0.9067059755325316,0.4213586449623108,0.2959235608577728,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2439270019531,0.8595367074012756,0.3594498038291931,0.3424121439456939,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.757506251335144,0.243128553032875,1.1052536964416504,285.2440795898437,286.35693359375,293.015380859375,287.2823486328125,293.0161437988281,297.1383972167969,286.24542236328125,1.0,0.566267192363739,1.0,1.0,0.0,1.0,-3.039609432220459,3.039602041244507,7.42445990908891e-06,2.3460910320281982,0.7411746978759766,0.7411746978759766,0.0,137.96408081054688,109.0,20815.58203125,-0.0,2320.42724609375,1.0,283.1499938964844,285.56884765625,290.2541198730469,291.65997314453125,293.1499938964844,293.1499938964844,283.1499938964844,19715.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696457028388977,1.0,0.0,0.0,2.05208683013916,2.052095890045166,2.809860859542823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.44287109375,0.0,307.5235290527344,1895.4371337890625,0.0,1582.9052734375,0.5267782211303711,1.0,0.0,3.0,1.0,0.0
12312420,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.9148645401000975,0.3972755074501037,0.3586380183696747,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.959113836288452,0.4509207010269165,0.427819013595581,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.93549907207489,0.4212535917758941,0.2954697012901306,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.8835899829864502,0.3595961034297943,0.3420287668704986,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7779783010482788,0.2428484708070755,1.1014460325241089,285.2815246582031,286.4059143066406,292.9758605957031,287.2630310058594,292.9765930175781,297.1380615234375,286.2831726074219,1.0,0.558025598526001,1.0,1.0,0.0,1.0,-3.032306432723999,3.032299041748047,7.388886842818465e-06,2.340479612350464,0.7260946035385132,0.7260946035385132,0.0,125.88014221191406,97.0,20523.298828125,-0.0,2244.62890625,1.0,283.1499938964844,285.61785888671875,290.2342529296875,291.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,19776.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906771659851074,1.0,0.0,0.0,1.982299566268921,1.982308268547058,2.621995633944607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1318359375,0.0,282.8081970214844,1895.4371337890625,0.0,1537.969970703125,0.5120384097099304,1.0,0.0,3.0,1.0,0.0
12312480,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28143310546875,0.9148645401000975,0.3972755074501037,0.3586380183696747,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.959113836288452,0.4509207010269165,0.427819013595581,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2814636230469,0.93549907207489,0.4212535917758941,0.2954697012901306,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813415527344,0.8835899829864502,0.3595961034297943,0.3420287668704986,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.7779783010482788,0.2428484708070755,1.1014460325241089,285.2815246582031,286.4059143066406,292.9758605957031,287.2630310058594,292.9765930175781,297.1380615234375,286.2831726074219,1.0,0.558025598526001,1.0,1.0,0.0,1.0,-3.032306432723999,3.032299041748047,7.388886842818465e-06,2.340479612350464,0.7260946035385132,0.7260946035385132,0.0,125.88014221191406,97.0,20523.298828125,-0.0,2244.62890625,1.0,283.1499938964844,285.61785888671875,290.2342529296875,291.6213073730469,293.1499938964844,293.1499938964844,283.1499938964844,19776.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906771659851074,1.0,0.0,0.0,1.982299566268921,1.982308268547058,2.621995633944607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.1318359375,0.0,282.8081970214844,1895.4371337890625,0.0,1537.969970703125,0.5120384097099304,1.0,0.0,3.0,1.0,0.0
12312540,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.950367510318756,0.3967191576957702,0.3576569855213165,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32568359375,0.9898294806480408,0.4512993395328522,0.4276712834835052,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256225585937,0.9701091647148132,0.4213077127933502,0.295132428407669,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9156506657600404,0.3599181771278381,0.3418205082416534,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.8049505352973938,0.2428022921085357,1.098752737045288,285.32568359375,286.4517822265625,292.9389038085937,287.24468994140625,292.9395751953125,297.13970947265625,286.3275756835937,1.0,0.5498965978622437,1.0,1.0,0.0,1.0,-3.0270543098449707,3.0270469188690186,7.363410986727104e-06,2.3364675045013428,0.7110592722892761,0.7110592722892761,0.0,113.66341400146484,115.0,20233.85546875,-0.0,2172.129638671875,1.0,283.1499938964844,285.67340087890625,290.2162780761719,291.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,19810.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684991717338562,1.0,0.0,0.0,1.9106154441833496,1.9106237888336184,2.435790520394221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5947265625,0.0,258.8582458496094,1895.4371337890625,0.0,1494.3834228515625,0.4969769418239593,1.0,0.0,3.0,1.0,0.0
12312600,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3255615234375,0.950367510318756,0.3967191576957702,0.3576569855213165,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32568359375,0.9898294806480408,0.4512993395328522,0.4276712834835052,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256225585937,0.9701091647148132,0.4213077127933502,0.295132428407669,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.325439453125,0.9156506657600404,0.3599181771278381,0.3418205082416534,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.324951171875,0.8049505352973938,0.2428022921085357,1.098752737045288,285.32568359375,286.4517822265625,292.9389038085937,287.24468994140625,292.9395751953125,297.13970947265625,286.3275756835937,1.0,0.5498965978622437,1.0,1.0,0.0,1.0,-3.0270543098449707,3.0270469188690186,7.363410986727104e-06,2.3364675045013428,0.7110592722892761,0.7110592722892761,0.0,113.66341400146484,115.0,20233.85546875,-0.0,2172.129638671875,1.0,283.1499938964844,285.67340087890625,290.2162780761719,291.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,19810.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684991717338562,1.0,0.0,0.0,1.9106154441833496,1.9106237888336184,2.435790520394221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.5947265625,0.0,258.8582458496094,1895.4371337890625,0.0,1494.3834228515625,0.4969769418239593,1.0,0.0,3.0,1.0,0.0
12312660,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.9493714570999146,0.3962622582912445,0.3572408258914947,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9896478652954102,0.451758474111557,0.4280962646007538,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.9696828126907348,0.421457290649414,0.295229434967041,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.9154602885246276,0.3603398203849792,0.3422083258628845,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774108886719,0.8045777678489685,0.2429032027721405,1.0991095304489136,285.3782958984375,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.1423034667969,286.380615234375,1.0,0.5509123802185059,1.0,1.0,0.0,1.0,-3.0280685424804688,3.0280611515045166,7.368315891653765e-06,2.337237596511841,0.6962252259254456,0.6962252259254456,0.0,113.8819580078125,133.0,19965.234375,-0.0,2175.05908203125,1.0,283.1499938964844,285.7367858886719,290.1996154785156,291.55126953125,293.1499938964844,293.1499938964844,283.1499938964844,19815.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794342994689941,1.0,0.0,0.0,1.838122129440308,1.8381301164627075,2.254457882600036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.3125,0.0,236.0709381103516,1895.4371337890625,0.0,1452.3865966796875,0.4818326532840729,1.0,0.0,3.0,1.0,0.0
12312720,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.9493714570999146,0.3962622582912445,0.3572408258914947,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.9896478652954102,0.451758474111557,0.4280962646007538,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.9696828126907348,0.421457290649414,0.295229434967041,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.9154602885246276,0.3603398203849792,0.3422083258628845,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3774108886719,0.8045777678489685,0.2429032027721405,1.0991095304489136,285.3782958984375,286.49462890625,292.9043273925781,287.22735595703125,292.90496826171875,297.1423034667969,286.380615234375,1.0,0.5509123802185059,1.0,1.0,0.0,1.0,-3.0280685424804688,3.0280611515045166,7.368315891653765e-06,2.337237596511841,0.6962252259254456,0.6962252259254456,0.0,113.8819580078125,133.0,19965.234375,-0.0,2175.05908203125,1.0,283.1499938964844,285.7367858886719,290.1996154785156,291.55126953125,293.1499938964844,293.1499938964844,283.1499938964844,19815.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794342994689941,1.0,0.0,0.0,1.838122129440308,1.8381301164627075,2.254457882600036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.3125,0.0,236.0709381103516,1895.4371337890625,0.0,1452.3865966796875,0.4818326532840729,1.0,0.0,3.0,1.0,0.0
12312780,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.9249133467674256,0.3958296179771423,0.357138991355896,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.9704818725585938,0.4522304236888885,0.4288420975208282,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.9472658038139344,0.4216334819793701,0.2955726385116577,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8942802548408508,0.3607740700244903,0.3429203927516937,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.7865960001945496,0.243053913116455,1.1011866331100464,285.438232421875,286.5346069335937,292.8721008300781,287.21099853515625,292.8726806640625,297.1449890136719,286.4407958984375,1.0,0.5565813183784485,1.0,1.0,0.0,1.0,-3.0326058864593506,3.0325984954833984,7.3905716817534994e-06,2.340806484222412,0.6817319989204407,0.6817319989204407,0.0,121.80156707763672,151.0,19707.498046875,-0.0,2224.076171875,1.0,283.1499938964844,285.8066711425781,290.18438720703125,291.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,19789.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741116642951965,1.0,0.0,0.0,1.7660330533981323,1.7660406827926636,2.0810909973079106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.163330078125,0.0,214.79429626464844,1895.4371337890625,0.0,1412.7452392578125,0.4668658375740051,1.0,0.0,3.0,1.0,0.0
12312840,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4380798339844,0.9249133467674256,0.3958296179771423,0.357138991355896,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.438232421875,0.9704818725585938,0.4522304236888885,0.4288420975208282,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4381408691406,0.9472658038139344,0.4216334819793701,0.2955726385116577,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4379577636719,0.8942802548408508,0.3607740700244903,0.3429203927516937,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.437255859375,0.7865960001945496,0.243053913116455,1.1011866331100464,285.438232421875,286.5346069335937,292.8721008300781,287.21099853515625,292.8726806640625,297.1449890136719,286.4407958984375,1.0,0.5565813183784485,1.0,1.0,0.0,1.0,-3.0326058864593506,3.0325984954833984,7.3905716817534994e-06,2.340806484222412,0.6817319989204407,0.6817319989204407,0.0,121.80156707763672,151.0,19707.498046875,-0.0,2224.076171875,1.0,283.1499938964844,285.8066711425781,290.18438720703125,291.5198669433594,293.1499938964844,293.1499938964844,283.1499938964844,19789.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741116642951965,1.0,0.0,0.0,1.7660330533981323,1.7660406827926636,2.0810909973079106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.163330078125,0.0,214.79429626464844,1895.4371337890625,0.0,1412.7452392578125,0.4668658375740051,1.0,0.0,3.0,1.0,0.0
12312900,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.9095353484153748,0.3956223428249359,0.357160747051239,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47021484375,0.9563878178596495,0.4524680972099304,0.4292854070663452,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.9317532181739808,0.4217300415039062,0.2958005964756012,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46990966796875,0.8812956213951111,0.3609908521175384,0.3433453142642975,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4692077636719,0.7752327919006348,0.2431395351886749,1.1026039123535156,285.47021484375,286.5535583496094,292.8568115234375,287.20318603515625,292.8573913574219,297.1462707519531,286.4728698730469,1.0,0.5605342984199524,1.0,1.0,0.0,1.0,-3.035652637481689,3.0356452465057373,7.405526503134752e-06,2.3431994915008545,0.6746403574943542,0.6746403574943542,0.0,127.53131866455078,151.0,19580.310546875,-0.0,2259.203857421875,1.0,283.1499938964844,285.8434143066406,290.1771545410156,291.5047607421875,293.1499938964844,293.1499938964844,283.1499938964844,19766.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715364456176758,1.0,0.0,0.0,1.7304632663726809,1.7304707765579224,1.998104295353187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.317138671875,0.0,204.7934417724609,1895.4371337890625,0.0,1393.7750244140625,0.4595194160938263,1.0,0.0,3.0,1.0,0.0
12312960,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030822753906,0.895117998123169,0.3954225480556488,0.3572182059288025,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.9406711459159852,0.4527074098587036,0.4297611117362976,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.503173828125,0.915642499923706,0.4218333065509796,0.2960558831691742,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5029602050781,0.8681343197822571,0.361207515001297,0.3438011109828949,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5022277832031,0.7637644410133362,0.2432308495044708,1.1041953563690186,285.5032653808594,286.5718078613281,292.84210205078125,287.1956481933594,292.8426208496094,297.1475524902344,286.5060119628906,1.0,0.5649819374084473,1.0,1.0,0.0,1.0,-3.0390610694885254,3.039053678512573,7.422270755341742e-06,2.345874786376953,0.6676648259162903,0.6676648259162903,0.0,134.06683349609375,169.0,19453.779296875,-0.0,2299.235107421875,1.0,283.1499938964844,285.88104248046875,290.1700744628906,291.48992919921875,293.1499938964844,293.1499938964844,283.1499938964844,19737.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690025925636292,1.0,0.0,0.0,1.6953641176223757,1.695371389389038,1.9178709464995339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.57421875,0.0,195.2410888671875,1895.4371337890625,0.0,1375.2447509765625,0.4522974193096161,1.0,0.0,3.0,1.0,0.0
12313020,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.8681557178497314,0.3950507044792175,0.3574192225933075,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5719909667969,0.9093418717384338,0.4531946778297424,0.4307856261730194,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.8874725103378296,0.422064870595932,0.2966315746307373,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.8436715006828308,0.3616439998149872,0.3447807431221008,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709228515625,0.7425533533096313,0.2434318512678146,1.107772946357727,285.5719909667969,286.6063842773437,292.814208984375,287.1813049316406,292.8147277832031,297.1500244140625,286.5748596191406,1.0,0.5748918652534485,1.0,1.0,0.0,1.0,-3.046704292297364,3.046696662902832,7.459876087523298e-06,2.351869583129883,0.6540984511375427,0.6540984511375427,0.0,148.85629272460938,187.0,19202.51953125,-0.0,2390.020751953125,1.0,283.1499938964844,285.9584350585937,290.1562805175781,291.4608459472656,293.1499938964844,293.1499938964844,283.1499938964844,19664.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640090942382812,1.0,0.0,0.0,1.626996994018555,1.6270039081573486,1.76630990722515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.371337890625,0.0,177.51895141601562,1895.4371337890625,0.0,1339.126708984375,0.4383147358894348,1.0,0.0,3.0,1.0,0.0
12313080,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.8681557178497314,0.3950507044792175,0.3574192225933075,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5719909667969,0.9093418717384338,0.4531946778297424,0.4307856261730194,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718994140625,0.8874725103378296,0.422064870595932,0.2966315746307373,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716857910156,0.8436715006828308,0.3616439998149872,0.3447807431221008,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5709228515625,0.7425533533096313,0.2434318512678146,1.107772946357727,285.5719909667969,286.6063842773437,292.814208984375,287.1813049316406,292.8147277832031,297.1500244140625,286.5748596191406,1.0,0.5748918652534485,1.0,1.0,0.0,1.0,-3.046704292297364,3.046696662902832,7.459876087523298e-06,2.351869583129883,0.6540984511375427,0.6540984511375427,0.0,148.85629272460938,187.0,19202.51953125,-0.0,2390.020751953125,1.0,283.1499938964844,285.9584350585937,290.1562805175781,291.4608459472656,293.1499938964844,293.1499938964844,283.1499938964844,19664.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640090942382812,1.0,0.0,0.0,1.626996994018555,1.6270039081573486,1.76630990722515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.371337890625,0.0,177.51895141601562,1895.4371337890625,0.0,1339.126708984375,0.4383147358894348,1.0,0.0,3.0,1.0,0.0
12313140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.8449888229370117,0.3947220742702484,0.3577111661434173,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.643310546875,0.8841575980186462,0.4536997377872467,0.4318818747997284,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431884765625,0.8633860945701599,0.4223374128341675,0.297275960445404,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429748535156,0.8226903080940247,0.3620907068252563,0.3458251059055328,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421813964844,0.7243750691413879,0.2436607927083969,1.1117403507232666,285.6432800292969,286.6383972167969,292.78839111328125,287.16796875,292.7888488769531,297.1524658203125,286.646240234375,1.0,0.585611879825592,1.0,1.0,0.0,1.0,-3.055172204971313,3.0551645755767822,7.501638719986658e-06,2.358506441116333,0.6410916447639465,0.6410916447639465,0.0,165.12258911132812,190.0,18954.138671875,-0.0,2490.507080078125,1.0,283.1499938964844,286.03765869140625,290.1431579589844,291.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,19575.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590511798858643,1.0,0.0,0.0,1.561629056930542,1.5616357326507568,1.6272309721898637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.586181640625,0.0,161.64013671875,1895.4371337890625,0.0,1303.8026123046875,0.4250612556934356,1.0,0.0,3.0,1.0,0.0
12313200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.8449888229370117,0.3947220742702484,0.3577111661434173,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.643310546875,0.8841575980186462,0.4536997377872467,0.4318818747997284,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431884765625,0.8633860945701599,0.4223374128341675,0.297275960445404,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6429748535156,0.8226903080940247,0.3620907068252563,0.3458251059055328,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421813964844,0.7243750691413879,0.2436607927083969,1.1117403507232666,285.6432800292969,286.6383972167969,292.78839111328125,287.16796875,292.7888488769531,297.1524658203125,286.646240234375,1.0,0.585611879825592,1.0,1.0,0.0,1.0,-3.055172204971313,3.0551645755767822,7.501638719986658e-06,2.358506441116333,0.6410916447639465,0.6410916447639465,0.0,165.12258911132812,190.0,18954.138671875,-0.0,2490.507080078125,1.0,283.1499938964844,286.03765869140625,290.1431579589844,291.4325866699219,293.1499938964844,293.1499938964844,283.1499938964844,19575.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6590511798858643,1.0,0.0,0.0,1.561629056930542,1.5616357326507568,1.6272309721898637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.586181640625,0.0,161.64013671875,1895.4371337890625,0.0,1303.8026123046875,0.4250612556934356,1.0,0.0,3.0,1.0,0.0
12313260,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8324589133262634,0.3944573998451233,0.3578453063964844,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.8705329895019531,0.4542355537414551,0.4327844977378845,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.8504493236541748,0.4226661324501037,0.2977944910526275,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.8108980059623718,0.3625633418560028,0.3466697633266449,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.7140640020370483,0.243932768702507,1.1148347854614258,285.7148132324219,286.66802978515625,292.7644958496094,287.1556396484375,292.7649230957031,297.155029296875,286.7177124023437,1.0,0.5923288464546204,1.0,1.0,0.0,1.0,-3.0617806911468506,3.06177306175232,7.534453743573977e-06,2.3637454509735107,0.6286603808403015,0.6286603808403015,0.0,175.78981018066406,193.0,18700.701171875,-0.0,2558.717529296875,1.0,283.1499938964844,286.1166687011719,290.1307678222656,291.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,19474.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540812849998474,1.0,0.0,0.0,1.499707818031311,1.4997142553329468,1.5007444176262652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.974365234375,0.0,147.5343780517578,1895.4371337890625,0.0,1268.941650390625,0.4126269221305847,1.0,0.0,3.0,1.0,0.0
12313320,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146301269531,0.8324589133262634,0.3944573998451233,0.3578453063964844,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7148132324219,0.8705329895019531,0.4542355537414551,0.4327844977378845,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147216796875,0.8504493236541748,0.4226661324501037,0.2977944910526275,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.8108980059623718,0.3625633418560028,0.3466697633266449,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7137145996094,0.7140640020370483,0.243932768702507,1.1148347854614258,285.7148132324219,286.66802978515625,292.7644958496094,287.1556396484375,292.7649230957031,297.155029296875,286.7177124023437,1.0,0.5923288464546204,1.0,1.0,0.0,1.0,-3.0617806911468506,3.06177306175232,7.534453743573977e-06,2.3637454509735107,0.6286603808403015,0.6286603808403015,0.0,175.78981018066406,193.0,18700.701171875,-0.0,2558.717529296875,1.0,283.1499938964844,286.1166687011719,290.1307678222656,291.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,19474.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540812849998474,1.0,0.0,0.0,1.499707818031311,1.4997142553329468,1.5007444176262652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.974365234375,0.0,147.5343780517578,1895.4371337890625,0.0,1268.941650390625,0.4126269221305847,1.0,0.0,3.0,1.0,0.0
12313380,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7515869140625,0.8281446099281311,0.3943583071231842,0.3578910231590271,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75177001953125,0.8659248352050781,0.4545336365699768,0.4332114160060882,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516784667969,0.8460901379585266,0.4228675067424774,0.2980404496192932,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.8066791296005249,0.3628313839435577,0.3470679819583893,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75067138671875,0.710352897644043,0.2441053241491317,1.1162866353988647,285.75177001953125,286.6825256347656,292.7528076171875,287.1496276855469,292.7532043457031,297.1565246582031,286.754638671875,1.0,0.5949931740760803,1.0,1.0,0.0,1.0,-3.064868927001953,3.064861297607422,7.54978873374057e-06,2.366183042526245,0.6224315166473389,0.6224315166473389,0.0,179.81649780273438,193.0,18568.8984375,-0.0,2585.682861328125,1.0,283.1499938964844,286.1573181152344,290.12457275390625,291.3910522460937,293.1499938964844,293.1499938964844,283.1499938964844,19420.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651467502117157,1.0,0.0,0.0,1.4689866304397583,1.4689929485321045,1.4398892744793557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.45556640625,0.0,140.86715698242188,1895.4371337890625,0.0,1250.832763671875,0.4065075516700744,1.0,0.0,3.0,1.0,0.0
12313440,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7856140136719,0.8249104022979736,0.3942892253398895,0.3579320907592773,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78582763671875,0.8625290393829346,0.454821765422821,0.4335945546627044,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7857360839844,0.8428770899772644,0.4230709373950958,0.2982631921768188,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.8034703135490417,0.3630928099155426,0.3474261164665222,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78472900390625,0.7075129151344299,0.2442838102579116,1.1176059246063232,285.78582763671875,286.69537353515625,292.742431640625,287.1443176269531,292.7428283691406,297.1579895019531,286.7886657714844,1.0,0.5971208214759827,1.0,1.0,0.0,1.0,-3.0676634311676025,3.0676560401916504,7.563674898847239e-06,2.3683876991271973,0.6168250441551208,0.6168250441551208,0.0,182.96243286132807,181.0,18448.140625,-0.0,2607.524169921875,1.0,283.1499938964844,286.1946105957031,290.1190795898437,291.3782653808594,293.1499938964844,293.1499938964844,283.1499938964844,19369.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6490331292152405,1.0,0.0,0.0,1.4415314197540283,1.4415374994277954,1.386569437045182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.6279296875,0.0,135.08982849121094,1895.4371337890625,0.0,1234.10888671875,0.4010680615901947,1.0,0.0,3.0,1.0,0.0
12313500,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.8246674537658691,0.394242525100708,0.3578851819038391,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.8624905347824097,0.4551369249820709,0.4338900148868561,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8206787109375,0.842801034450531,0.4233019649982452,0.298421710729599,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8204650878906,0.8034595847129822,0.3633805215358734,0.3476962447166443,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197326660156,0.7075122594833374,0.244490310549736,1.1185154914855957,285.8207702636719,286.7082214355469,292.7320556640625,287.1390380859375,292.7324523925781,297.1596374511719,286.82354736328125,1.0,0.5972177982330322,1.0,1.0,0.0,1.0,-3.0695741176605225,3.069566488265991,7.573287348350277e-06,2.369941473007202,0.6111302971839905,0.6111302971839905,0.0,183.24151611328125,181.0,18320.541015625,-0.0,2612.674560546875,1.0,283.1499938964844,286.23291015625,290.1136169433594,291.365234375,293.1499938964844,293.1499938964844,283.1499938964844,19316.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464790105819702,1.0,0.0,0.0,1.413883924484253,1.41389000415802,1.3338927828954186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.593017578125,0.0,129.44309997558594,1895.4371337890625,0.0,1216.7105712890625,0.3956206440925598,1.0,0.0,3.0,1.0,0.0
12313560,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85479736328125,0.8262530565261841,0.3942296206951141,0.3578004539012909,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.85498046875,0.8644906878471375,0.4554744660854339,0.4341350197792053,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8548889160156,0.8446313738822937,0.4235591888427734,0.298545777797699,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85467529296875,0.8053990602493286,0.3636907339096069,0.3479160964488983,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8539428710937,0.7092552781105042,0.2447250783443451,1.1192113161087036,285.85498046875,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.1614685058594,286.85772705078125,1.0,0.5964446067810059,1.0,1.0,0.0,1.0,-3.071017503738404,3.071009874343872,7.580530564155197e-06,2.371105909347534,0.6055803298950195,0.6055803298950195,0.0,181.7611083984375,169.0,18192.716796875,-0.0,2607.7099609375,1.0,283.1499938964844,286.2703552246094,290.1083679199219,291.3524169921875,293.1499938964844,293.1499938964844,283.1499938964844,19263.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439045667648315,1.0,0.0,0.0,1.3872017860412598,1.3872077465057373,1.28402263044336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.59130859375,0.0,124.1555633544922,1895.4371337890625,0.0,1199.3299560546875,0.3903954327106476,1.0,0.0,3.0,1.0,0.0
12313620,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.8330329060554504,0.3942937850952148,0.3575963973999023,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9221496582031,0.8725903630256653,0.4562194645404815,0.4345649182796478,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.8521355986595154,0.4241504967212677,0.2987555265426636,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.8128994703292847,0.3643792867660522,0.3482949137687683,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.7159040570259094,0.245279461145401,1.1203912496566772,285.9221496582031,286.7436828613281,292.7034606933594,287.1247253417969,292.70379638671875,297.16558837890625,286.9248352050781,1.0,0.5930724740028381,1.0,1.0,0.0,1.0,-3.073415517807007,3.0734081268310547,7.592584097437793e-06,2.3730452060699463,0.594922661781311,0.594922661781311,0.0,175.61968994140625,157.0,17941.19140625,-0.0,2580.14599609375,1.0,283.1499938964844,286.3436279296875,290.0987243652344,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,19159.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386967301368713,1.0,0.0,0.0,1.336700201034546,1.3367059230804443,1.1922337250780404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.0126953125,0.0,114.57150268554688,1895.4371337890625,0.0,1164.6568603515625,0.3805945813655853,1.0,0.0,3.0,1.0,0.0
12313680,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.8330329060554504,0.3942937850952148,0.3575963973999023,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9221496582031,0.8725903630256653,0.4562194645404815,0.4345649182796478,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92205810546875,0.8521355986595154,0.4241504967212677,0.2987555265426636,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.921875,0.8128994703292847,0.3643792867660522,0.3482949137687683,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.921142578125,0.7159040570259094,0.245279461145401,1.1203912496566772,285.9221496582031,286.7436828613281,292.7034606933594,287.1247253417969,292.70379638671875,297.16558837890625,286.9248352050781,1.0,0.5930724740028381,1.0,1.0,0.0,1.0,-3.073415517807007,3.0734081268310547,7.592584097437793e-06,2.3730452060699463,0.594922661781311,0.594922661781311,0.0,175.61968994140625,157.0,17941.19140625,-0.0,2580.14599609375,1.0,283.1499938964844,286.3436279296875,290.0987243652344,291.32763671875,293.1499938964844,293.1499938964844,283.1499938964844,19159.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386967301368713,1.0,0.0,0.0,1.336700201034546,1.3367059230804443,1.1922337250780404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.0126953125,0.0,114.57150268554688,1895.4371337890625,0.0,1164.6568603515625,0.3805945813655853,1.0,0.0,3.0,1.0,0.0
12313740,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8436641693115234,0.394462376832962,0.357390433549881,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.885092556476593,0.4570479691028595,0.4349723756313324,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.8638440370559692,0.4248371422290802,0.298955887556076,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8237423896789551,0.3651536703109741,0.348651647567749,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.7254430651664734,0.245938241481781,1.1215561628341677,285.9877624511719,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1701965332031,286.9903869628906,1.0,0.5881956815719604,1.0,1.0,0.0,1.0,-3.075728178024292,3.0757205486297607,7.604205620737048e-06,2.374910831451416,0.5848610997200012,0.5848610997200012,0.0,166.8243865966797,145.0,17698.447265625,-0.0,2538.448486328125,1.0,283.1499938964844,286.4146728515625,290.0903625488281,291.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,19058.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633470892906189,1.0,0.0,0.0,1.289987564086914,1.289993166923523,1.1103617225671769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.238525390625,0.0,106.18771362304688,1895.4371337890625,0.0,1130.5301513671875,0.3716401755809784,1.0,0.0,3.0,1.0,0.0
12313800,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875793457031,0.8436641693115234,0.394462376832962,0.357390433549881,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877624511719,0.885092556476593,0.4570479691028595,0.4349723756313324,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.8638440370559692,0.4248371422290802,0.298955887556076,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8237423896789551,0.3651536703109741,0.348651647567749,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9867858886719,0.7254430651664734,0.245938241481781,1.1215561628341677,285.9877624511719,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1701965332031,286.9903869628906,1.0,0.5881956815719604,1.0,1.0,0.0,1.0,-3.075728178024292,3.0757205486297607,7.604205620737048e-06,2.374910831451416,0.5848610997200012,0.5848610997200012,0.0,166.8243865966797,145.0,17698.447265625,-0.0,2538.448486328125,1.0,283.1499938964844,286.4146728515625,290.0903625488281,291.3045654296875,293.1499938964844,293.1499938964844,283.1499938964844,19058.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633470892906189,1.0,0.0,0.0,1.289987564086914,1.289993166923523,1.1103617225671769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.238525390625,0.0,106.18771362304688,1895.4371337890625,0.0,1130.5301513671875,0.3716401755809784,1.0,0.0,3.0,1.0,0.0
12313860,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.8578972220420837,0.3947200775146484,0.3572121560573578,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9014325141906738,0.4579456448554992,0.4353894889354706,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516052246094,0.8794052004814148,0.4256086647510528,0.2991741299629211,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.8375579118728638,0.3660030364990234,0.3490238189697265,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507507324219,0.7375286817550659,0.2466858625411987,1.1228615045547483,286.0516967773437,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.17510986328125,287.0542297363281,1.0,0.582505464553833,1.0,1.0,0.0,1.0,-3.078294038772583,3.078286409378052,7.617083610966802e-06,2.376969575881958,0.5753946900367737,0.5753946900367737,0.0,156.572265625,133.0,17466.7109375,-0.0,2489.517333984375,1.0,283.1499938964844,286.4833679199219,290.08349609375,291.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,18962.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283246278762817,1.0,0.0,0.0,1.2469589710235596,1.246964454650879,1.0375231340731261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.403564453125,0.0,98.86228942871094,1895.4371337890625,0.0,1097.5902099609375,0.3634943664073944,1.0,0.0,3.0,1.0,0.0
12313920,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.8578972220420837,0.3947200775146484,0.3572121560573578,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516967773437,0.9014325141906738,0.4579456448554992,0.4353894889354706,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516052246094,0.8794052004814148,0.4256086647510528,0.2991741299629211,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.8375579118728638,0.3660030364990234,0.3490238189697265,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0507507324219,0.7375286817550659,0.2466858625411987,1.1228615045547483,286.0516967773437,286.7843322753906,292.67071533203125,287.1092224121094,292.6709899902344,297.17510986328125,287.0542297363281,1.0,0.582505464553833,1.0,1.0,0.0,1.0,-3.078294038772583,3.078286409378052,7.617083610966802e-06,2.376969575881958,0.5753946900367737,0.5753946900367737,0.0,156.572265625,133.0,17466.7109375,-0.0,2489.517333984375,1.0,283.1499938964844,286.4833679199219,290.08349609375,291.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,18962.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283246278762817,1.0,0.0,0.0,1.2469589710235596,1.246964454650879,1.0375231340731261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.403564453125,0.0,98.86228942871094,1895.4371337890625,0.0,1097.5902099609375,0.3634943664073944,1.0,0.0,3.0,1.0,0.0
12313980,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134948730469,0.8761324882507324,0.3950550854206085,0.3570745885372162,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136779785156,0.9232219457626344,0.4589051902294159,0.4358337521553039,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8989664912223816,0.4264563322067261,0.2994226813316345,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.8550094366073608,0.3669180274009704,0.3494270145893097,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127624511719,0.7527801990509033,0.247507095336914,1.1243596076965332,286.1136779785156,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1801147460937,287.1161193847656,1.0,0.5763751268386841,1.0,1.0,0.0,1.0,-3.081247091293335,3.081239461898804,7.631891094206367e-06,2.3793272972106934,0.5665180087089539,0.5665180087089539,0.0,145.5163116455078,121.0,17247.19921875,-0.0,2437.006591796875,1.0,283.1499938964844,286.5494384765625,290.0780639648437,291.2648620605469,293.1499938964844,293.1499938964844,283.1499938964844,18872.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233415603637695,1.0,0.0,0.0,1.207472562789917,1.2074779272079468,9.728547212262129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.5390625,0.0,92.46598815917967,1895.4371337890625,0.0,1066.33984375,0.3561124801635742,1.0,0.0,3.0,1.0,0.0
12314040,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134948730469,0.8761324882507324,0.3950550854206085,0.3570745885372162,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1136779785156,0.9232219457626344,0.4589051902294159,0.4358337521553039,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11358642578125,0.8989664912223816,0.4264563322067261,0.2994226813316345,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1134033203125,0.8550094366073608,0.3669180274009704,0.3494270145893097,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1127624511719,0.7527801990509033,0.247507095336914,1.1243596076965332,286.1136779785156,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1801147460937,287.1161193847656,1.0,0.5763751268386841,1.0,1.0,0.0,1.0,-3.081247091293335,3.081239461898804,7.631891094206367e-06,2.3793272972106934,0.5665180087089539,0.5665180087089539,0.0,145.5163116455078,121.0,17247.19921875,-0.0,2437.006591796875,1.0,283.1499938964844,286.5494384765625,290.0780639648437,291.2648620605469,293.1499938964844,293.1499938964844,283.1499938964844,18872.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233415603637695,1.0,0.0,0.0,1.207472562789917,1.2074779272079468,9.728547212262129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.5390625,0.0,92.46598815917967,1895.4371337890625,0.0,1066.33984375,0.3561124801635742,1.0,0.0,3.0,1.0,0.0
12314100,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1436767578125,0.8869704604148865,0.3952488005161285,0.3570228517055511,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14385986328125,0.9365136623382568,0.4594068229198456,0.4360692799091339,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1437683105469,0.91070818901062,0.4269067049026489,0.2995602786540985,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1435852050781,0.8654552102088928,0.3673988580703735,0.3496434390544891,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.7619253993034363,0.2479410916566848,1.1251835823059082,286.14385986328125,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.1826477050781,287.146240234375,1.0,0.5732126235961914,1.0,1.0,0.0,1.0,-3.0828840732574463,3.082876443862915,7.640096555405762e-06,2.3806304931640625,0.5622994303703308,0.5622994303703308,0.0,139.8054962158203,121.0,17142.30859375,-0.0,2410.051513671875,1.0,283.1499938964844,286.5814208984375,290.0758361816406,291.2562866210937,293.1499938964844,293.1499938964844,283.1499938964844,18829.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209301948547363,1.0,0.0,0.0,1.1890147924423218,1.189020037651062,9.433393444169269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.471435546875,0.0,89.58099365234375,1895.4371337890625,0.0,1051.44921875,0.3526946008205414,1.0,0.0,3.0,1.0,0.0
12314160,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1732482910156,0.8990896344184875,0.3954584300518036,0.3569826781749725,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1734313964844,0.9508407711982728,0.4599222242832184,0.4363147020339966,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17333984375,0.9248148798942566,0.4273736178874969,0.2997071743011474,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.17315673828125,0.8772652745246887,0.3678944110870361,0.3498706817626953,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17254638671875,0.7722859978675842,0.2483884990215301,1.126055121421814,286.1734313964844,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.1851501464844,287.17578125,1.0,0.5700092911720276,1.0,1.0,0.0,1.0,-3.0846283435821533,3.084620714187622,7.648838618479203e-06,2.382016897201538,0.5582243800163269,0.5582243800163269,0.0,134.0152587890625,109.0,17040.69140625,-0.0,2382.84912109375,1.0,283.1499938964844,286.6126708984375,290.07391357421875,291.24822998046875,293.1499938964844,293.1499938964844,283.1499938964844,18787.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185784935951233,1.0,0.0,0.0,1.171376347541809,1.1713814735412598,9.1555897085982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.635986328125,0.0,86.88553619384766,1895.4371337890625,0.0,1037.0748291015625,0.3494490385055542,1.0,0.0,3.0,1.0,0.0
