time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314220,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23065185546875,0.930263340473175,0.3959213495254516,0.3569359183311462,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308044433594,0.9807099103927612,0.4609920680522918,0.4368358254432678,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2307434082031,0.957778811454773,0.4283538162708282,0.3000286519527435,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9057227969169616,0.3689269423484802,0.3503579497337341,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2299499511719,0.7972922921180725,0.2493175864219665,1.1279278993606567,286.2308044433594,286.8329162597656,292.6315002441406,287.093505859375,292.6317138671875,297.1900329589844,287.2330627441406,1.0,0.5635251998901367,1.0,1.0,0.0,1.0,-3.0884222984313965,3.088414430618286,7.667857971682679e-06,2.385026931762696,0.5504888892173767,0.5504888892173767,0.0,122.27693176269533,112.0,16847.0625,-0.0,2328.083251953125,1.0,283.1499938964844,286.6729431152344,290.0708923339844,291.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18709.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140561699867249,1.0,0.0,0.0,1.1384093761444092,1.13841450214386,8.64749623019634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.629150390625,0.0,82.00628662109375,1895.4371337890625,0.0,1009.8471069335938,0.3434394299983978,1.0,0.0,3.0,1.0,0.0
12314280,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.23065185546875,0.930263340473175,0.3959213495254516,0.3569359183311462,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308044433594,0.9807099103927612,0.4609920680522918,0.4368358254432678,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2307434082031,0.957778811454773,0.4283538162708282,0.3000286519527435,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9057227969169616,0.3689269423484802,0.3503579497337341,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2299499511719,0.7972922921180725,0.2493175864219665,1.1279278993606567,286.2308044433594,286.8329162597656,292.6315002441406,287.093505859375,292.6317138671875,297.1900329589844,287.2330627441406,1.0,0.5635251998901367,1.0,1.0,0.0,1.0,-3.0884222984313965,3.088414430618286,7.667857971682679e-06,2.385026931762696,0.5504888892173767,0.5504888892173767,0.0,122.27693176269533,112.0,16847.0625,-0.0,2328.083251953125,1.0,283.1499938964844,286.6729431152344,290.0708923339844,291.2335205078125,293.1499938964844,293.1499938964844,283.1499938964844,18709.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140561699867249,1.0,0.0,0.0,1.1384093761444092,1.13841450214386,8.64749623019634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3908.629150390625,0.0,82.00628662109375,1895.4371337890625,0.0,1009.8471069335938,0.3434394299983978,1.0,0.0,3.0,1.0,0.0
12314340,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.286865234375,0.949138045310974,0.3964236080646515,0.357158362865448,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.9951933026313782,0.4621046483516693,0.437639981508255,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2869567871094,0.9751005172729492,0.429382860660553,0.3005644679069519,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.924448311328888,0.3700038194656372,0.3511305451393127,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28619384765625,0.8121944069862366,0.2502757906913757,1.1310967206954956,286.2870483398437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1946716308594,287.2892761230469,1.0,0.5614582300186157,1.0,1.0,0.0,1.0,-3.0950353145599365,3.0950276851654053,7.70084352552658e-06,2.3901805877685547,0.5433163046836853,0.5433163046836853,0.0,116.7087173461914,115.0,16673.365234375,-0.0,2310.9345703125,1.0,283.1499938964844,286.73114013671875,290.0690002441406,291.2209167480469,293.1499938964844,293.1499938964844,283.1499938964844,18636.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097897291183472,1.0,0.0,0.0,1.108410120010376,1.1084150075912476,8.197744705285005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.732421875,0.0,77.74163818359375,1895.4371337890625,0.0,984.66748046875,0.3380365669727325,1.0,0.0,3.0,1.0,0.0
12314400,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.286865234375,0.949138045310974,0.3964236080646515,0.357158362865448,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2870483398437,0.9951933026313782,0.4621046483516693,0.437639981508255,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2869567871094,0.9751005172729492,0.429382860660553,0.3005644679069519,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28680419921875,0.924448311328888,0.3700038194656372,0.3511305451393127,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28619384765625,0.8121944069862366,0.2502757906913757,1.1310967206954956,286.2870483398437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1946716308594,287.2892761230469,1.0,0.5614582300186157,1.0,1.0,0.0,1.0,-3.0950353145599365,3.0950276851654053,7.70084352552658e-06,2.3901805877685547,0.5433163046836853,0.5433163046836853,0.0,116.7087173461914,115.0,16673.365234375,-0.0,2310.9345703125,1.0,283.1499938964844,286.73114013671875,290.0690002441406,291.2209167480469,293.1499938964844,293.1499938964844,283.1499938964844,18636.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097897291183472,1.0,0.0,0.0,1.108410120010376,1.1084150075912476,8.197744705285005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.732421875,0.0,77.74163818359375,1895.4371337890625,0.0,984.66748046875,0.3380365669727325,1.0,0.0,3.0,1.0,0.0
12314460,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.341064453125,0.9559428095817566,0.3969281017780304,0.357535570859909,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412170410156,0.9990000128746032,0.4632772207260132,0.4376231133937835,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.9812553524971008,0.4304295182228088,0.3012309074401855,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34100341796875,0.9321351051330566,0.3710942566394806,0.3520763516426086,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.8179237246513367,0.2512224018573761,1.134985089302063,286.3412170410156,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.19873046875,287.3432922363281,1.0,0.5615537166595459,1.0,1.0,0.0,1.0,-3.102195978164673,3.1021883487701416,7.736794941592962e-06,2.395825147628784,0.5367051959037781,0.5367051959037781,0.0,115.06520080566406,133.0,16514.025390625,-0.0,2315.400390625,1.0,283.1499938964844,286.7867126464844,290.06842041015625,291.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18569.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058533191680908,1.0,0.0,0.0,1.0812809467315674,1.081285834312439,7.801364176884817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.951416015625,0.0,74.02616119384766,1895.4371337890625,0.0,961.88037109375,0.3332076370716095,1.0,0.0,3.0,1.0,0.0
12314520,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.341064453125,0.9559428095817566,0.3969281017780304,0.357535570859909,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3412170410156,0.9990000128746032,0.4632772207260132,0.4376231133937835,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3411560058594,0.9812553524971008,0.4304295182228088,0.3012309074401855,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34100341796875,0.9321351051330566,0.3710942566394806,0.3520763516426086,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3404541015625,0.8179237246513367,0.2512224018573761,1.134985089302063,286.3412170410156,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.19873046875,287.3432922363281,1.0,0.5615537166595459,1.0,1.0,0.0,1.0,-3.102195978164673,3.1021883487701416,7.736794941592962e-06,2.395825147628784,0.5367051959037781,0.5367051959037781,0.0,115.06520080566406,133.0,16514.025390625,-0.0,2315.400390625,1.0,283.1499938964844,286.7867126464844,290.06842041015625,291.2107238769531,293.1499938964844,293.1499938964844,283.1499938964844,18569.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6058533191680908,1.0,0.0,0.0,1.0812809467315674,1.081285834312439,7.801364176884817e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.951416015625,0.0,74.02616119384766,1895.4371337890625,0.0,961.88037109375,0.3332076370716095,1.0,0.0,3.0,1.0,0.0
12314580,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736267089844,0.9475796818733216,0.3972337245941162,0.3579055368900299,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.373779296875,0.9945825338363647,0.4639792740345001,0.4394219815731048,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37371826171875,0.9743124842643738,0.4310687482357025,0.3017478287220001,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.37353515625,0.9238115549087524,0.3717579841613769,0.3528006970882416,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.8120813369750977,0.2517853677272796,1.1380021572113037,286.373779296875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055603027344,297.200927734375,287.3759460449219,1.0,0.5646967887878418,1.0,1.0,0.0,1.0,-3.109729290008545,3.1097214221954346,7.774379810143728e-06,2.401628017425537,0.5330118536949158,0.5330118536949158,0.0,118.01734161376952,133.0,16432.75390625,-0.0,2345.185546875,1.0,283.1499938964844,286.8193359375,290.068603515625,291.20562744140625,293.1499938964844,293.1499938964844,283.1499938964844,18530.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603652834892273,1.0,0.0,0.0,1.0662920475006104,1.0662968158721924,7.586575634377368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.473388671875,0.0,72.0291519165039,1895.4371337890625,0.0,949.3306274414062,0.3305632472038269,1.0,0.0,3.0,1.0,0.0
12314640,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3950500488281,0.9372642040252686,0.397429883480072,0.3582075238227844,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.39520263671875,0.9871551394462584,0.4644209146499634,0.4399706423282623,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.96535062789917,0.4314917325973511,0.3021382689476013,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949890136719,0.9138569235801696,0.3721961975097656,0.3533447384834289,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944091796875,0.8046122193336487,0.2521486580371856,1.140271782875061,286.39520263671875,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.2021484375,287.3973083496094,1.0,0.5674974918365479,1.0,1.0,0.0,1.0,-3.1144230365753174,3.114415168762207,7.798035767336842e-06,2.405323028564453,0.5306640863418579,0.5306640863418579,0.0,121.51890563964844,151.0,16380.6796875,-0.0,2372.69384765625,1.0,283.1499938964844,286.8407897949219,290.06903076171875,291.2028503417969,293.1499938964844,293.1499938964844,283.1499938964844,18506.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022661328315735,1.0,0.0,0.0,1.056845784187317,1.056850552558899,7.452752015524311e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.4453125,0.0,70.78998565673828,1895.4371337890625,0.0,941.4920654296876,0.3289037346839905,1.0,0.0,3.0,1.0,0.0
12314700,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211730957031,0.922311782836914,0.3976674377918243,0.358612984418869,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4213256835937,0.9753901362419128,0.4649766385555267,0.4406915605068207,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212646484375,0.9515833258628844,0.4320179522037506,0.3026516437530517,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.9006336331367493,0.3727405965328216,0.3540581464767456,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4205627441406,0.7936718463897705,0.2525902688503265,1.1432271003723145,286.4213256835937,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.2034912109375,287.42340087890625,1.0,0.5716538429260254,1.0,1.0,0.0,1.0,-3.121060371398926,3.1210525035858154,7.831366019672714e-06,2.410472869873047,0.5278505682945251,0.5278505682945251,0.0,126.88123321533205,151.0,16319.8974609375,-0.0,2413.527099609375,1.0,283.1499938964844,286.8668212890625,290.06982421875,291.19989013671875,293.1499938964844,293.1499938964844,283.1499938964844,18476.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006298661231995,1.0,0.0,0.0,1.0456072092056274,1.04561185836792,7.295088266801032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.1171875,0.0,69.3363037109375,1895.4371337890625,0.0,932.31298828125,0.3269391357898712,1.0,0.0,3.0,1.0,0.0
12314760,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4466857910156,0.9067360758781432,0.3978954255580902,0.3590465486049652,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.44683837890625,0.961180567741394,0.4655319154262543,0.4414507150650024,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4467468261719,0.9357165098190308,0.4325398206710815,0.3031907379627228,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44659423828125,0.8870649337768555,0.3732795715332031,0.3548053205013275,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4460754394531,0.7818898558616638,0.2530154585838318,1.1462950706481934,286.44683837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.2046203613281,287.4488525390625,1.0,0.576341450214386,1.0,1.0,0.0,1.0,-3.127729177474976,3.127721309661865,7.864994586270768e-06,2.415675163269043,0.5251725912094116,0.5251725912094116,0.0,133.2183074951172,169.0,16262.4541015625,-0.0,2459.986572265625,1.0,283.1499938964844,286.89208984375,290.0708923339844,291.19744873046875,293.1499938964844,293.1499938964844,283.1499938964844,18448.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599099338054657,1.0,0.0,0.0,1.0349929332733154,1.034997582435608,7.147730940459951e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.029541015625,0.0,67.98348999023438,1895.4371337890625,0.0,923.797119140625,0.3250929713249206,1.0,0.0,3.0,1.0,0.0
12314820,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8789308667182922,0.3983326256275177,0.3599652647972107,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.9296220541000366,0.4666366279125213,0.4430403113365173,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.9044212102890016,0.4335737526416778,0.3043169975280761,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.8609174489974976,0.3743493258953094,0.3563644587993622,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.759210467338562,0.253820538520813,1.1525813341140747,286.49566650390625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.20635986328125,287.49755859375,1.0,0.586764931678772,1.0,1.0,0.0,1.0,-3.141531229019165,3.1415233612060547,7.934831955935806e-06,2.426445960998535,0.5201964378356934,0.5201964378356934,0.0,147.8128204345703,187.0,16157.486328125,-0.0,2564.68310546875,1.0,283.1499938964844,286.94012451171875,290.0736083984375,291.19390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18396.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963211059570312,1.0,0.0,0.0,1.01548969745636,1.0154943466186523,6.880888747673454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.448974609375,0.0,65.54849243164062,1895.4371337890625,0.0,908.5224609375,0.3217254281044006,1.0,0.0,3.0,1.0,0.0
12314880,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955139160156,0.8789308667182922,0.3983326256275177,0.3599652647972107,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49566650390625,0.9296220541000366,0.4666366279125213,0.4430403113365173,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955749511719,0.9044212102890016,0.4335737526416778,0.3043169975280761,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954528808594,0.8609174489974976,0.3743493258953094,0.3563644587993622,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.759210467338562,0.253820538520813,1.1525813341140747,286.49566650390625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.20635986328125,287.49755859375,1.0,0.586764931678772,1.0,1.0,0.0,1.0,-3.141531229019165,3.1415233612060547,7.934831955935806e-06,2.426445960998535,0.5201964378356934,0.5201964378356934,0.0,147.8128204345703,187.0,16157.486328125,-0.0,2564.68310546875,1.0,283.1499938964844,286.94012451171875,290.0736083984375,291.19390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18396.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963211059570312,1.0,0.0,0.0,1.01548969745636,1.0154943466186523,6.880888747673454e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.448974609375,0.0,65.54849243164062,1895.4371337890625,0.0,908.5224609375,0.3217254281044006,1.0,0.0,3.0,1.0,0.0
12314940,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.8545939922332764,0.3987601697444916,0.3609326183795929,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413513183594,0.901107668876648,0.4677258431911468,0.4446821510791778,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54132080078125,0.879016637802124,0.4345961213111877,0.3054827749729156,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411682128906,0.8383959531784058,0.3754206895828247,0.3579862713813782,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.7396970987319946,0.2545693516731262,1.1589170694351196,286.5413818359375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.20733642578125,287.54315185546875,1.0,0.5980002284049988,1.0,1.0,0.0,1.0,-3.155637502670288,3.1556296348571777,8.006533789739478e-06,2.4374566078186035,0.515698254108429,0.515698254108429,0.0,164.06570434570312,205.0,16064.4384765625,-0.0,2679.813232421875,1.0,283.1499938964844,286.9847412109375,290.0770568847656,291.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,18349.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593864381313324,1.0,0.0,0.0,0.9981169104576112,0.998121440410614,6.647467643006166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.568115234375,0.0,63.43458557128906,1895.4371337890625,0.0,895.212158203125,0.3187540769577026,1.0,0.0,3.0,1.0,0.0
12315000,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.8545939922332764,0.3987601697444916,0.3609326183795929,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5413513183594,0.901107668876648,0.4677258431911468,0.4446821510791778,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54132080078125,0.879016637802124,0.4345961213111877,0.3054827749729156,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411682128906,0.8383959531784058,0.3754206895828247,0.3579862713813782,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54071044921875,0.7396970987319946,0.2545693516731262,1.1589170694351196,286.5413818359375,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.20733642578125,287.54315185546875,1.0,0.5980002284049988,1.0,1.0,0.0,1.0,-3.155637502670288,3.1556296348571777,8.006533789739478e-06,2.4374566078186035,0.515698254108429,0.515698254108429,0.0,164.06570434570312,205.0,16064.4384765625,-0.0,2679.813232421875,1.0,283.1499938964844,286.9847412109375,290.0770568847656,291.1918029785156,293.1499938964844,293.1499938964844,283.1499938964844,18349.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.593864381313324,1.0,0.0,0.0,0.9981169104576112,0.998121440410614,6.647467643006166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.568115234375,0.0,63.43458557128906,1895.4371337890625,0.0,895.212158203125,0.3187540769577026,1.0,0.0,3.0,1.0,0.0
12315060,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.8343325257301331,0.3991881012916565,0.3619347512722015,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.8784233331680298,0.4687971472740173,0.4463445246219635,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.8574490547180176,0.4356094002723694,0.3066693842411041,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837097167969,0.8193963766098022,0.3765039145946502,0.3596549332141876,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.7232334613800049,0.2552674114704132,1.165197491645813,286.5838623046875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.20782470703125,287.58551025390625,1.0,0.6096000075340271,1.0,1.0,0.0,1.0,-3.169825553894043,3.169817447662353,8.078981409198605e-06,2.448533058166504,0.5116439461708069,0.5116439461708069,0.0,181.27642822265625,208.0,15982.1337890625,-0.0,2801.295654296875,1.0,283.1499938964844,287.0259094238281,290.0811462402344,291.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18307.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916673541069031,1.0,0.0,0.0,0.9826733469963074,0.9826778769493104,6.443350741847098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.325439453125,0.0,61.598819732666016,1895.4371337890625,0.0,883.463134765625,0.3161364793777466,1.0,0.0,3.0,1.0,0.0
12315120,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.583740234375,0.8343325257301331,0.3991881012916565,0.3619347512722015,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.8784233331680298,0.4687971472740173,0.4463445246219635,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838317871094,0.8574490547180176,0.4356094002723694,0.3066693842411041,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837097167969,0.8193963766098022,0.3765039145946502,0.3596549332141876,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.7232334613800049,0.2552674114704132,1.165197491645813,286.5838623046875,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.20782470703125,287.58551025390625,1.0,0.6096000075340271,1.0,1.0,0.0,1.0,-3.169825553894043,3.169817447662353,8.078981409198605e-06,2.448533058166504,0.5116439461708069,0.5116439461708069,0.0,181.27642822265625,208.0,15982.1337890625,-0.0,2801.295654296875,1.0,283.1499938964844,287.0259094238281,290.0811462402344,291.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18307.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916673541069031,1.0,0.0,0.0,0.9826733469963074,0.9826778769493104,6.443350741847098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.325439453125,0.0,61.598819732666016,1895.4371337890625,0.0,883.463134765625,0.3161364793777466,1.0,0.0,3.0,1.0,0.0
12315180,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62176513671875,0.82344651222229,0.3996279835700989,0.3627196550369262,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62188720703125,0.866309642791748,0.4698643684387207,0.447762668132782,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.621826171875,0.8461259007453918,0.4366282224655151,0.3076820373535156,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8088282346725464,0.3776070177555084,0.3611040711402893,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.7140398621559143,0.2559292614459991,1.1701743602752686,286.62188720703125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.2080383300781,287.623291015625,1.0,0.6169684529304504,1.0,1.0,0.0,1.0,-3.181422710418701,3.181414604187012,8.138594239426311e-06,2.457648515701294,0.507969081401825,0.507969081401825,0.0,192.4290466308593,196.0,15903.041015625,-0.0,2885.551513671875,1.0,283.1499938964844,287.0628662109375,290.0859680175781,291.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,18271.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896711349487305,1.0,0.0,0.0,0.9689033627510072,0.9689078330993652,6.264038177050679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.484130859375,0.0,59.99797821044922,1895.4371337890625,0.0,872.9133911132812,0.3138254582881927,1.0,0.0,3.0,1.0,0.0
12315240,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62176513671875,0.82344651222229,0.3996279835700989,0.3627196550369262,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62188720703125,0.866309642791748,0.4698643684387207,0.447762668132782,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.621826171875,0.8461259007453918,0.4366282224655151,0.3076820373535156,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8088282346725464,0.3776070177555084,0.3611040711402893,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6213684082031,0.7140398621559143,0.2559292614459991,1.1701743602752686,286.62188720703125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.2080383300781,287.623291015625,1.0,0.6169684529304504,1.0,1.0,0.0,1.0,-3.181422710418701,3.181414604187012,8.138594239426311e-06,2.457648515701294,0.507969081401825,0.507969081401825,0.0,192.4290466308593,196.0,15903.041015625,-0.0,2885.551513671875,1.0,283.1499938964844,287.0628662109375,290.0859680175781,291.1914367675781,293.1499938964844,293.1499938964844,283.1499938964844,18271.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896711349487305,1.0,0.0,0.0,0.9689033627510072,0.9689078330993652,6.264038177050679e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.484130859375,0.0,59.99797821044922,1895.4371337890625,0.0,872.9133911132812,0.3138254582881927,1.0,0.0,3.0,1.0,0.0
12315300,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.63873291015625,0.8223314881324768,0.3998636901378631,0.3629712760448456,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6388244628906,0.8652128577232361,0.4704076945781708,0.4483179450035095,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387939453125,0.8451130390167236,0.4371514916419983,0.3080775439739227,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6387023925781,0.8079001903533936,0.3781743347644806,0.3616812527179718,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.63836669921875,0.713194727897644,0.256259024143219,1.1718817949295044,286.6388244628906,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.20819091796875,287.6401062011719,1.0,0.6179780960083008,1.0,1.0,0.0,1.0,-3.185619115829468,3.1856110095977783,8.160312063409947e-06,2.460984468460083,0.5062505006790161,0.5062505006790161,0.0,193.8822784423828,196.0,15862.7919921875,-0.0,2902.14599609375,1.0,283.1499938964844,287.0795288085937,290.08856201171875,291.1918640136719,293.1499938964844,293.1499938964844,283.1499938964844,18256.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887192487716675,1.0,0.0,0.0,0.96255624294281,0.9625607132911682,6.182237655139033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.611328125,0.0,59.27241134643555,1895.4371337890625,0.0,867.9246826171875,0.3127696514129638,1.0,0.0,3.0,1.0,0.0
12315360,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542358398437,0.8232370615005493,0.4001185595989227,0.3631609380245209,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543273925781,0.8663932681083679,0.4709653556346893,0.4488036036491394,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.654296875,0.84622722864151,0.4376923143863678,0.3084237277507782,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6542053222656,0.8090901970863342,0.378759503364563,0.362192153930664,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6539001464844,0.7141751646995544,0.256597638130188,1.1732306480407717,286.6543273925781,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.2084350585937,287.655517578125,1.0,0.6179550886154175,1.0,1.0,0.0,1.0,-3.189084768295288,3.189076662063598,8.178231837518979e-06,2.463724136352539,0.5045978426933289,0.5045978426933289,0.0,193.2725372314453,184.0,15822.451171875,-0.0,2906.033203125,1.0,283.1499938964844,287.0948486328125,290.0912475585937,291.1923828125,293.1499938964844,293.1499938964844,283.1499938964844,18242.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5877777338027954,1.0,0.0,0.0,0.9565125703811646,0.9565170407295228,6.10484747198825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.718017578125,0.0,58.58941268920898,1895.4371337890625,0.0,863.0165405273438,0.311771422624588,1.0,0.0,3.0,1.0,0.0
12315420,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825561523437,0.8289613127708435,0.4006843864917755,0.3634495139122009,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.8732306361198425,0.472127765417099,0.4496689140796661,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826171875,0.8526508212089539,0.4388290345668793,0.3090437650680542,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825256347656,0.8154281973838806,0.3799850642681122,0.3631166517734527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822509765625,0.7195571064949036,0.2573085427284241,1.1753616333007812,286.6826477050781,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.20928955078125,287.6836853027344,1.0,0.6157283186912537,1.0,1.0,0.0,1.0,-3.1948931217193604,3.194885015487671,8.208317922253627e-06,2.4683194160461426,0.5014838576316833,0.5014838576316833,0.0,188.2253570556641,172.0,15744.1572265625,-0.0,2890.616943359375,1.0,283.1499938964844,287.1228942871094,290.0970153808594,291.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18217.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858771204948425,1.0,0.0,0.0,0.945258617401123,0.9452630281448364,5.962038329698771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.07666015625,0.0,57.336463928222656,1895.4371337890625,0.0,853.1884765625,0.3099286258220672,1.0,0.0,3.0,1.0,0.0
12315480,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825561523437,0.8289613127708435,0.4006843864917755,0.3634495139122009,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.8732306361198425,0.472127765417099,0.4496689140796661,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826171875,0.8526508212089539,0.4388290345668793,0.3090437650680542,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6825256347656,0.8154281973838806,0.3799850642681122,0.3631166517734527,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6822509765625,0.7195571064949036,0.2573085427284241,1.1753616333007812,286.6826477050781,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.20928955078125,287.6836853027344,1.0,0.6157283186912537,1.0,1.0,0.0,1.0,-3.1948931217193604,3.194885015487671,8.208317922253627e-06,2.4683194160461426,0.5014838576316833,0.5014838576316833,0.0,188.2253570556641,172.0,15744.1572265625,-0.0,2890.616943359375,1.0,283.1499938964844,287.1228942871094,290.0970153808594,291.1936950683594,293.1499938964844,293.1499938964844,283.1499938964844,18217.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858771204948425,1.0,0.0,0.0,0.945258617401123,0.9452630281448364,5.962038329698771e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.07666015625,0.0,57.336463928222656,1895.4371337890625,0.0,853.1884765625,0.3099286258220672,1.0,0.0,3.0,1.0,0.0
12315540,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70819091796875,0.8385328054428101,0.401314914226532,0.3636820912361145,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7082824707031,0.8845584988594055,0.4733510613441467,0.4504693150520324,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.708251953125,0.8633518815040588,0.4400345683097839,0.3096220195293426,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7081604003906,0.8253480792045593,0.3812772929668426,0.3639830350875854,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079162597656,0.7280408143997192,0.2580634355545044,1.1771098375320437,286.7082824707031,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.2105712890625,287.709228515625,1.0,0.6117207407951355,1.0,1.0,0.0,1.0,-3.19997501373291,3.1999666690826416,8.234691449615639e-06,2.472342014312744,0.4986037909984588,0.4986037909984588,0.0,180.03195190429688,160.0,15670.2724609375,-0.0,2856.44970703125,1.0,283.1499938964844,287.1482849121094,290.1036682128906,291.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18196.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839431285858154,1.0,0.0,0.0,0.9349952340126038,0.9349996447563172,5.833272354038854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.812744140625,0.0,56.2143440246582,1895.4371337890625,0.0,843.2964477539062,0.3082650601863861,1.0,0.0,3.0,1.0,0.0
12315600,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70819091796875,0.8385328054428101,0.401314914226532,0.3636820912361145,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7082824707031,0.8845584988594055,0.4733510613441467,0.4504693150520324,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.708251953125,0.8633518815040588,0.4400345683097839,0.3096220195293426,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7081604003906,0.8253480792045593,0.3812772929668426,0.3639830350875854,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7079162597656,0.7280408143997192,0.2580634355545044,1.1771098375320437,286.7082824707031,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.2105712890625,287.709228515625,1.0,0.6117207407951355,1.0,1.0,0.0,1.0,-3.19997501373291,3.1999666690826416,8.234691449615639e-06,2.472342014312744,0.4986037909984588,0.4986037909984588,0.0,180.03195190429688,160.0,15670.2724609375,-0.0,2856.44970703125,1.0,283.1499938964844,287.1482849121094,290.1036682128906,291.1959533691406,293.1499938964844,293.1499938964844,283.1499938964844,18196.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839431285858154,1.0,0.0,0.0,0.9349952340126038,0.9349996447563172,5.833272354038854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.812744140625,0.0,56.2143440246582,1895.4371337890625,0.0,843.2964477539062,0.3082650601863861,1.0,0.0,3.0,1.0,0.0
12315660,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7458801269531,0.8597769141197205,0.4059681296348572,0.3664546608924866,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7460327148437,0.9087846279144288,0.478746235370636,0.454007089138031,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7459716796875,0.886555552482605,0.4453471004962921,0.3121998310089111,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.745849609375,0.8463683128356934,0.3868205547332763,0.3676397204399109,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.7453308105469,0.7472108602523804,0.2633127868175506,1.19282329082489,286.7460632324219,286.940673828125,292.54461669921875,287.1204528808594,292.54473876953125,297.25469970703125,287.7481384277344,1.0,0.6088289022445679,1.0,1.0,0.0,1.0,-3.23391056060791,3.2339022159576416,8.409348993154708e-06,2.4981932640075684,0.4963488578796386,0.4963488578796386,0.0,166.75677490234375,160.0,15674.7626953125,-0.0,2854.093994140625,1.0,283.1499938964844,287.17999267578125,290.1114196777344,291.200927734375,293.1499938964844,293.1499938964844,283.1499938964844,18171.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822104215621948,1.0,0.0,0.0,0.9265706539154052,0.926575005054474,5.7286268173584176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.050048828125,0.0,55.290748596191406,1895.4371337890625,0.0,834.5259399414062,0.3068792819976806,1.0,0.0,3.0,1.0,0.0
12315720,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.861297607421875,0.4061895906925201,0.366644412279129,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7490234375,0.9105919003486632,0.4790237247943878,0.4542555809020996,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489318847656,0.888200044631958,0.4456157684326172,0.3123784363269806,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488098144531,0.8478715419769287,0.3871102035045624,0.3678993582725525,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.748598575592041,0.2635923326015472,1.1940008401870728,286.7490234375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2568359375,287.7510681152344,1.0,0.6086874008178711,1.0,1.0,0.0,1.0,-3.23638129234314,3.236372709274292,8.42226199893048e-06,2.5001254081726074,0.496230810880661,0.496230810880661,0.0,165.9248809814453,148.0,15676.4189453125,-0.0,2854.65234375,1.0,283.1499938964844,287.1824951171875,290.1120300292969,291.2015075683594,293.1499938964844,293.1499938964844,283.1499938964844,18169.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821207165718079,1.0,0.0,0.0,0.9261147975921632,0.9261191487312316,5.7229911476497364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.299560546875,0.0,55.239707946777344,1895.4371337890625,0.0,834.0742797851562,0.3068014681339264,1.0,0.0,3.0,1.0,0.0
12315780,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798767089844,0.8786333799362183,0.4083827137947082,0.3684706389904022,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.780029296875,0.9318639636039734,0.4818811118602752,0.4567790329456329,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77996826171875,0.906844437122345,0.4483626782894134,0.3141732811927795,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.77984619140625,0.8651254177093506,0.3901097476482391,0.3705592453479767,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7794494628906,0.7645122408866882,0.2664852440357208,1.2061293125152588,286.780029296875,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2767028808594,287.7816772460937,1.0,0.6070421934127808,1.0,1.0,0.0,1.0,-3.261562824249268,3.26155424118042,8.554461601306684e-06,2.519825220108032,0.494956225156784,0.494956225156784,0.0,157.06320190429688,148.0,15689.5966796875,-0.0,2858.198974609375,1.0,283.1499938964844,287.2093811035156,290.1203308105469,291.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,18146.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813604593276978,1.0,0.0,0.0,0.9212439060211182,0.9212482571601868,5.662949575935272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.36962890625,0.0,54.69626998901367,1895.4371337890625,0.0,830.2554931640625,0.3059700727462768,1.0,0.0,3.0,1.0,0.0
12315840,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7924194335937,0.8868042230606079,0.4092400968074798,0.3691486120223999,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.79254150390625,0.9417895674705504,0.483052521944046,0.4577864110469818,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.79248046875,0.9161989688873292,0.449480801820755,0.3148811757564544,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923889160156,0.8733386993408203,0.3913469314575195,0.3716318607330322,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7920227050781,0.7720600962638855,0.267668068408966,1.211006760597229,286.79254150390625,286.9488830566406,292.5379943847656,287.12921142578125,292.5381164550781,297.2836303710937,287.7940673828125,1.0,0.6062257885932922,1.0,1.0,0.0,1.0,-3.271599054336548,3.2715904712677,8.607437848695554e-06,2.527676582336426,0.4944014251232147,0.4944014251232147,0.0,153.23138427734375,136.0,15692.6025390625,-0.0,2857.923828125,1.0,283.1499938964844,287.22039794921875,290.1246337890625,291.21484375,293.1499938964844,293.1499938964844,283.1499938964844,18137.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811738967895508,1.0,0.0,0.0,0.9191550016403198,0.9191593527793884,5.6372979173602296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.776123046875,0.0,54.46531677246094,1895.4371337890625,0.0,829.3209838867188,0.3056159019470215,1.0,0.0,3.0,1.0,0.0
12315900,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097839355469,0.899873673915863,0.4104324877262115,0.3700533509254455,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8099060058594,0.9569386839866638,0.4847257435321808,0.4591933786869049,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8098449707031,0.9317152500152588,0.4510740041732788,0.3158645331859588,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8097839355469,0.8865714073181152,0.3931179046630859,0.3731370568275451,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8094482421875,0.7841576337814331,0.2693355977535248,1.217758297920227,286.8099060058594,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2921142578125,287.81121826171875,1.0,0.6048585176467896,1.0,1.0,0.0,1.0,-3.2854952812194824,3.2854866981506348,8.681051440362353e-06,2.5385451316833496,0.4935835897922516,0.4935835897922516,0.0,147.4872589111328,136.0,15694.39453125,-0.0,2855.0537109375,1.0,283.1499938964844,287.2356262207031,290.1312561035156,291.2220764160156,293.1499938964844,293.1499938964844,283.1499938964844,18125.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810573101043701,1.0,0.0,0.0,0.916111707687378,0.9161160588264464,5.600029595598246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.78271484375,0.0,54.13169097900391,1895.4371337890625,0.0,828.7374267578125,0.3051039576530456,1.0,0.0,3.0,1.0,0.0
12315960,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250732421875,0.9142795205116272,0.4115042388439178,0.3708308339118957,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251342773437,0.971581757068634,0.4862634539604187,0.460454374551773,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251037597656,0.9478179812431335,0.4525372982025146,0.3167431950569153,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8250427246094,0.900587797164917,0.3947463035583496,0.374489963054657,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82476806640625,0.7968800067901611,0.2708327770233154,1.2236758470535278,286.8251647949219,286.9571228027344,292.5313415527344,287.13818359375,292.5314636230469,297.29840087890625,287.8263244628906,1.0,0.603369414806366,1.0,1.0,0.0,1.0,-3.297749757766724,3.297740936279297,8.746223102207296e-06,2.5481276512146,0.4928169548511505,0.4928169548511505,0.0,141.89700317382812,124.0,15693.7138671875,-0.0,2849.52392578125,1.0,283.1499938964844,287.2490234375,290.1374816894531,291.2288818359375,293.1499938964844,293.1499938964844,283.1499938964844,18114.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810743570327759,1.0,0.0,0.0,0.9132969379425048,0.9133012294769288,5.5656695252537254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.530029296875,0.0,53.82616424560547,1895.4371337890625,0.0,828.8228149414062,0.3046348989009857,1.0,0.0,3.0,1.0,0.0
12316020,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510131835937,0.9491535425186156,0.4134368300437927,0.3721624314785003,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.9986810684204102,0.4890894293785095,0.4626092314720154,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510437011719,0.97994065284729,0.4552290737628937,0.3183089792728424,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.9351967573165894,0.3977307975292206,0.3769006133079529,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.8240218162536621,0.2734657526016235,1.2337160110473633,286.85107421875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.306396484375,287.8519897460937,1.0,0.600021243095398,1.0,1.0,0.0,1.0,-3.3186557292938232,3.3186466693878174,8.858048204274382e-06,2.5645065307617188,0.4914104044437408,0.4914104044437408,0.0,130.87303161621094,127.0,15687.55078125,-0.0,2831.646240234375,1.0,283.1499938964844,287.2717590332031,290.1483764648437,291.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,18097.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581217348575592,1.0,0.0,0.0,0.908225417137146,0.9082297682762146,5.504029587655168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.353759765625,0.0,53.28311538696289,1895.4371337890625,0.0,829.5386352539062,0.3038007915019989,1.0,0.0,3.0,1.0,0.0
