time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316080,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510131835937,0.9491535425186156,0.4134368300437927,0.3721624314785003,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.9986810684204102,0.4890894293785095,0.4626092314720154,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510437011719,0.97994065284729,0.4552290737628937,0.3183089792728424,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.9351967573165894,0.3977307975292206,0.3769006133079529,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.85076904296875,0.8240218162536621,0.2734657526016235,1.2337160110473633,286.85107421875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.306396484375,287.8519897460937,1.0,0.600021243095398,1.0,1.0,0.0,1.0,-3.3186557292938232,3.3186466693878174,8.858048204274382e-06,2.5645065307617188,0.4914104044437408,0.4914104044437408,0.0,130.87303161621094,127.0,15687.55078125,-0.0,2831.646240234375,1.0,283.1499938964844,287.2717590332031,290.1483764648437,291.2405700683594,293.1499938964844,293.1499938964844,283.1499938964844,18097.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581217348575592,1.0,0.0,0.0,0.908225417137146,0.9082297682762146,5.504029587655168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.353759765625,0.0,53.28311538696289,1895.4371337890625,0.0,829.5386352539062,0.3038007915019989,1.0,0.0,3.0,1.0,0.0
12316140,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.959896683692932,0.4151238203048706,0.3736066520214081,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.9990000128746032,0.4927020072937011,0.4526479244232178,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.9890303611755372,0.4576737284660339,0.3199542462825775,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9473559260368348,0.4004291296005249,0.3793771266937256,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8331230282783508,0.2757062911987304,1.243565559387207,286.86602783203125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.31109619140625,287.8665771484375,1.0,0.5996524691581726,1.0,1.0,0.0,1.0,-3.3253769874572754,3.3253681659698486,8.89454622665653e-06,2.569924831390381,0.4900121390819549,0.4900121390819549,0.0,128.09693908691406,145.0,15651.8359375,-0.0,2830.0205078125,1.0,283.1499938964844,287.2863464355469,290.15771484375,291.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18089.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811590552330017,1.0,0.0,0.0,0.903496026992798,0.9035003185272216,5.4468564769649694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.681884765625,0.0,52.793453216552734,1895.4371337890625,0.0,829.246826171875,0.3030528426170349,1.0,0.0,3.0,1.0,0.0
12316200,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.959896683692932,0.4151238203048706,0.3736066520214081,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.9990000128746032,0.4927020072937011,0.4526479244232178,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.9890303611755372,0.4576737284660339,0.3199542462825775,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9473559260368348,0.4004291296005249,0.3793771266937256,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8331230282783508,0.2757062911987304,1.243565559387207,286.86602783203125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.31109619140625,287.8665771484375,1.0,0.5996524691581726,1.0,1.0,0.0,1.0,-3.3253769874572754,3.3253681659698486,8.89454622665653e-06,2.569924831390381,0.4900121390819549,0.4900121390819549,0.0,128.09693908691406,145.0,15651.8359375,-0.0,2830.0205078125,1.0,283.1499938964844,287.2863464355469,290.15771484375,291.2494201660156,293.1499938964844,293.1499938964844,283.1499938964844,18089.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811590552330017,1.0,0.0,0.0,0.903496026992798,0.9035003185272216,5.4468564769649694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.681884765625,0.0,52.793453216552734,1895.4371337890625,0.0,829.246826171875,0.3030528426170349,1.0,0.0,3.0,1.0,0.0
12316260,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.954218327999115,0.4167444109916687,0.3751328885555267,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89068603515625,0.9990000128746032,0.4963887333869934,0.4621512591838836,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.9848244190216064,0.4600658714771271,0.321673035621643,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.9423449039459229,0.4030408561229706,0.3819237947463989,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.8297693729400635,0.2777625322341919,1.25331711769104,286.8907165527344,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.3144226074219,287.8920593261719,1.0,0.6063613891601562,1.0,1.0,0.0,1.0,-3.3554582595825195,3.3554491996765137,9.055398550117388e-06,2.592867851257324,0.4888524115085602,0.4888524115085602,0.0,131.7382049560547,163.0,15668.8154296875,-0.0,2915.26806640625,1.0,283.1499938964844,287.30572509765625,290.166748046875,291.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18077.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806391835212708,1.0,0.0,0.0,0.899294376373291,0.8992986679077148,5.39631415108488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.020263671875,0.0,52.35485458374024,1895.4371337890625,0.0,826.6480712890625,0.3023791313171386,1.0,0.0,3.0,1.0,0.0
12316320,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905944824219,0.954218327999115,0.4167444109916687,0.3751328885555267,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89068603515625,0.9990000128746032,0.4963887333869934,0.4621512591838836,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.9848244190216064,0.4600658714771271,0.321673035621643,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.9423449039459229,0.4030408561229706,0.3819237947463989,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.8297693729400635,0.2777625322341919,1.25331711769104,286.8907165527344,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.3144226074219,287.8920593261719,1.0,0.6063613891601562,1.0,1.0,0.0,1.0,-3.3554582595825195,3.3554491996765137,9.055398550117388e-06,2.592867851257324,0.4888524115085602,0.4888524115085602,0.0,131.7382049560547,163.0,15668.8154296875,-0.0,2915.26806640625,1.0,283.1499938964844,287.30572509765625,290.166748046875,291.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18077.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806391835212708,1.0,0.0,0.0,0.899294376373291,0.8992986679077148,5.39631415108488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.020263671875,0.0,52.35485458374024,1895.4371337890625,0.0,826.6480712890625,0.3023791313171386,1.0,0.0,3.0,1.0,0.0
12316380,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207458496094,0.9294986724853516,0.4183473587036133,0.3769154250621795,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9208068847656,0.9864468574523926,0.4981105625629425,0.4717632234096527,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207763671875,0.9641282558441162,0.4624520540237427,0.3235976994037628,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92071533203125,0.9182894825935364,0.405599445104599,0.3847050964832306,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205322265625,0.8128049373626709,0.2796716392040252,1.2637429237365725,286.9208068847656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.3131408691406,287.9217834472656,1.0,0.6167836785316467,1.0,1.0,0.0,1.0,-3.3881797790527344,3.3881704807281494,9.23357583815232e-06,2.618420124053955,0.4880506098270416,0.4880506098270416,0.0,142.33973693847656,181.0,15700.177734375,-0.0,3047.261474609375,1.0,283.1499938964844,287.33062744140625,290.1793518066406,291.271484375,293.1499938964844,293.1499938964844,283.1499938964844,18061.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580268383026123,1.0,0.0,0.0,0.8962277173995972,0.896232008934021,5.3595726967614616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.986328125,0.0,52.02043533325195,1895.4371337890625,0.0,824.799072265625,0.3018515408039093,1.0,0.0,3.0,1.0,0.0
12316440,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207458496094,0.9294986724853516,0.4183473587036133,0.3769154250621795,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9208068847656,0.9864468574523926,0.4981105625629425,0.4717632234096527,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9207763671875,0.9641282558441162,0.4624520540237427,0.3235976994037628,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.92071533203125,0.9182894825935364,0.405599445104599,0.3847050964832306,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9205322265625,0.8128049373626709,0.2796716392040252,1.2637429237365725,286.9208068847656,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.3131408691406,287.9217834472656,1.0,0.6167836785316467,1.0,1.0,0.0,1.0,-3.3881797790527344,3.3881704807281494,9.23357583815232e-06,2.618420124053955,0.4880506098270416,0.4880506098270416,0.0,142.33973693847656,181.0,15700.177734375,-0.0,3047.261474609375,1.0,283.1499938964844,287.33062744140625,290.1793518066406,291.271484375,293.1499938964844,293.1499938964844,283.1499938964844,18061.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580268383026123,1.0,0.0,0.0,0.8962277173995972,0.896232008934021,5.3595726967614616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.986328125,0.0,52.02043533325195,1895.4371337890625,0.0,824.799072265625,0.3018515408039093,1.0,0.0,3.0,1.0,0.0
12316500,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.93133544921875,0.9125534892082214,0.4190906286239624,0.3778563141822815,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.931396484375,0.972421407699585,0.4989839792251587,0.4728073179721832,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.931396484375,0.9480806589126588,0.4635988771915436,0.3246054947376251,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93133544921875,0.9027180075645448,0.4068237245082855,0.3861458599567413,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.93115234375,0.8003450036048889,0.2805465459823608,1.269067406654358,286.9314270019531,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.3119506835937,287.9322509765625,1.0,0.6223648190498352,1.0,1.0,0.0,1.0,-3.399118661880493,3.399109363555908,9.29385805648053e-06,2.627087116241455,0.4876724481582641,0.4876724481582641,0.0,149.8394775390625,181.0,15706.017578125,-0.0,3115.849853515625,1.0,283.1499938964844,287.3393859863281,290.1864013671875,291.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,18055.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802516341209412,1.0,0.0,0.0,0.8948529958724976,0.8948572278022766,5.3431435276252166e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.19384765625,0.0,51.87495040893555,1895.4371337890625,0.0,824.7157592773438,0.3016240000724792,1.0,0.0,3.0,1.0,0.0
12316560,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413146972656,0.8980019688606262,0.4198063015937805,0.3787800669670105,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94140625,0.957711398601532,0.4999424815177917,0.4739554226398468,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413757324219,0.9320800304412842,0.4647258222103119,0.3256057798862457,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413146972656,0.8891837000846863,0.4080237746238708,0.3875724673271179,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9411315917969,0.7884629964828491,0.2813828587532043,1.2742582559585571,286.94140625,287.0018920898437,292.4952392578125,287.1933288574219,292.495361328125,297.3106994628906,287.94219970703125,1.0,0.6282027363777161,1.0,1.0,0.0,1.0,-3.4107728004455566,3.4107632637023926,9.357878298033029e-06,2.636162757873535,0.4873253107070923,0.4873253107070923,0.0,157.6978759765625,199.0,15713.544921875,-0.0,3187.858154296875,1.0,283.1499938964844,287.3475341796875,290.193359375,291.28680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18050.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802921056747437,1.0,0.0,0.0,0.8935928344726562,0.8935971260070801,5.328105245894221e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.35302734375,0.0,51.742164611816406,1895.4371337890625,0.0,824.9173583984375,0.3014163672924042,1.0,0.0,3.0,1.0,0.0
12316620,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.8726235032081604,0.4211727380752563,0.3806007206439972,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603576660156,0.9280611276626588,0.5019916296005249,0.4764513969421386,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603271484375,0.903381884098053,0.4669323265552521,0.3275987505912781,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.864980161190033,0.4103617072105407,0.3904020488262176,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.96014404296875,0.7671076059341431,0.2829544842243194,1.284348726272583,286.9603576660156,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.3079528808594,287.96112060546875,1.0,0.6402425765991211,1.0,1.0,0.0,1.0,-3.433901786804199,3.433892250061035,9.485595001024194e-06,2.6541779041290283,0.4867247343063354,0.4867247343063354,0.0,174.4120635986328,217.0,15730.6904296875,-0.0,3338.7333984375,1.0,283.1499938964844,287.3628234863281,290.2070617675781,291.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18042.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804355144500732,1.0,0.0,0.0,0.8914046883583069,0.8914089798927307,5.302043604160645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.69775390625,0.0,51.5115966796875,1895.4371337890625,0.0,825.6319580078125,0.3010548651218414,1.0,0.0,3.0,1.0,0.0
12316680,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.8726235032081604,0.4211727380752563,0.3806007206439972,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603576660156,0.9280611276626588,0.5019916296005249,0.4764513969421386,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9603271484375,0.903381884098053,0.4669323265552521,0.3275987505912781,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9602966308594,0.864980161190033,0.4103617072105407,0.3904020488262176,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.96014404296875,0.7671076059341431,0.2829544842243194,1.284348726272583,286.9603576660156,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.3079528808594,287.96112060546875,1.0,0.6402425765991211,1.0,1.0,0.0,1.0,-3.433901786804199,3.433892250061035,9.485595001024194e-06,2.6541779041290283,0.4867247343063354,0.4867247343063354,0.0,174.4120635986328,217.0,15730.6904296875,-0.0,3338.7333984375,1.0,283.1499938964844,287.3628234863281,290.2070617675781,291.30181884765625,293.1499938964844,293.1499938964844,283.1499938964844,18042.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5804355144500732,1.0,0.0,0.0,0.8914046883583069,0.8914089798927307,5.302043604160645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.69775390625,0.0,51.5115966796875,1895.4371337890625,0.0,825.6319580078125,0.3010548651218414,1.0,0.0,3.0,1.0,0.0
12316740,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9779968261719,0.8514111042022705,0.4224703311920166,0.3823871910572052,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.902738094329834,0.5041186213493347,0.4790798425674438,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.8810165524482727,0.4690901935100555,0.3295798003673553,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9779663085937,0.8449325561523438,0.4126301407814026,0.3931959569454193,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.7493407726287842,0.2844110429286957,1.2940561771392822,286.97802734375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.304931640625,287.9787292480469,1.0,0.6524801850318909,1.0,1.0,0.0,1.0,-3.456632137298584,3.45662260055542,9.61195746640442e-06,2.671884536743164,0.486240953207016,0.486240953207016,0.0,191.9644927978516,235.0,15750.2451171875,-0.0,3495.572265625,1.0,283.1499938964844,287.3768920898437,290.22088623046875,291.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18034.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805851817131042,1.0,0.0,0.0,0.8896239995956421,0.8896282911300659,5.280881865132869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.172607421875,0.0,51.323463439941406,1895.4371337890625,0.0,826.3785400390625,0.3007586598396301,1.0,0.0,3.0,1.0,0.0
12316800,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9779968261719,0.8514111042022705,0.4224703311920166,0.3823871910572052,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.902738094329834,0.5041186213493347,0.4790798425674438,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.97802734375,0.8810165524482727,0.4690901935100555,0.3295798003673553,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9779663085937,0.8449325561523438,0.4126301407814026,0.3931959569454193,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9778137207031,0.7493407726287842,0.2844110429286957,1.2940561771392822,286.97802734375,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.304931640625,287.9787292480469,1.0,0.6524801850318909,1.0,1.0,0.0,1.0,-3.456632137298584,3.45662260055542,9.61195746640442e-06,2.671884536743164,0.486240953207016,0.486240953207016,0.0,191.9644927978516,235.0,15750.2451171875,-0.0,3495.572265625,1.0,283.1499938964844,287.3768920898437,290.22088623046875,291.3169860839844,293.1499938964844,293.1499938964844,283.1499938964844,18034.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5805851817131042,1.0,0.0,0.0,0.8896239995956421,0.8896282911300659,5.280881865132869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.172607421875,0.0,51.323463439941406,1895.4371337890625,0.0,826.3785400390625,0.3007586598396301,1.0,0.0,3.0,1.0,0.0
12316860,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99444580078125,0.8339056968688965,0.4237109124660492,0.3841384053230285,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945068359375,0.882969081401825,0.5062602758407593,0.4817519783973694,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9944763183594,0.8622108101844788,0.471208781003952,0.3315460979938507,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99444580078125,0.8283729553222656,0.4148395955562591,0.3959509432315826,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942932128906,0.7346956133842468,0.2857718169689178,1.303404688835144,286.9945068359375,287.0271911621094,292.474853515625,287.23455810546875,292.4749450683594,297.3016967773437,287.9951477050781,1.0,0.6647012829780579,1.0,1.0,0.0,1.0,-3.478877067565918,3.478867292404175,9.736432730278466e-06,2.689213514328003,0.4858640432357788,0.4858640432357788,0.0,209.9693603515625,238.0,15771.9619140625,-0.0,3655.90576171875,1.0,283.1499938964844,287.38983154296875,290.2352294921875,291.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18027.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807145237922668,1.0,0.0,0.0,0.8882094025611877,0.8882136940956116,5.264100977342424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.87109375,0.0,51.17292404174805,1895.4371337890625,0.0,827.0239868164062,0.3005203902721405,1.0,0.0,3.0,1.0,0.0
12316920,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99444580078125,0.8339056968688965,0.4237109124660492,0.3841384053230285,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9945068359375,0.882969081401825,0.5062602758407593,0.4817519783973694,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9944763183594,0.8622108101844788,0.471208781003952,0.3315460979938507,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99444580078125,0.8283729553222656,0.4148395955562591,0.3959509432315826,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9942932128906,0.7346956133842468,0.2857718169689178,1.303404688835144,286.9945068359375,287.0271911621094,292.474853515625,287.23455810546875,292.4749450683594,297.3016967773437,287.9951477050781,1.0,0.6647012829780579,1.0,1.0,0.0,1.0,-3.478877067565918,3.478867292404175,9.736432730278466e-06,2.689213514328003,0.4858640432357788,0.4858640432357788,0.0,209.9693603515625,238.0,15771.9619140625,-0.0,3655.90576171875,1.0,283.1499938964844,287.38983154296875,290.2352294921875,291.33270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18027.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807145237922668,1.0,0.0,0.0,0.8882094025611877,0.8882136940956116,5.264100977342424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3907.87109375,0.0,51.17292404174805,1895.4371337890625,0.0,827.0239868164062,0.3005203902721405,1.0,0.0,3.0,1.0,0.0
12316980,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054016113281,0.8265714645385742,0.4246258437633514,0.385271817445755,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00543212890625,0.8747498393058777,0.5078824758529663,0.4836022853851318,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0054016113281,0.8545181155204773,0.4727989435195923,0.3328934907913208,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00537109375,0.8215424418449402,0.4164858758449554,0.3978337049484253,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0052795410156,0.728659451007843,0.2867538928985595,1.3094152212142944,287.00543212890625,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2992248535156,288.0059509277344,1.0,0.6709375977516174,1.0,1.0,0.0,1.0,-3.4935860633850098,3.4935760498046875,9.819333172345068e-06,2.700728178024292,0.4856303036212921,0.4856303036212921,0.0,219.0554351806641,238.0,15786.0517578125,-0.0,3746.18505859375,1.0,283.1499938964844,287.39849853515625,290.24658203125,291.3450927734375,293.1499938964844,293.1499938964844,283.1499938964844,18023.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580802857875824,1.0,0.0,0.0,0.8873370885848999,0.887341320514679,5.253765777979425e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.527587890625,0.0,51.07986068725586,1895.4371337890625,0.0,827.4653930664062,0.3003724813461303,1.0,0.0,3.0,1.0,0.0
12317040,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.00848388671875,0.8249061703681946,0.4249137341976166,0.3856048285961151,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.008544921875,0.8729215860366821,0.5083951354026794,0.4841624796390533,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0085144042969,0.8528173565864563,0.4733006656169891,0.3333002030849457,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.00848388671875,0.8200193047523499,0.4170030057430267,0.3984005451202392,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0083923339844,0.7273087501525879,0.2870587706565857,1.311168551445007,287.008544921875,287.0346374511719,292.4688415527344,287.2496643066406,292.46893310546875,297.2984619140625,288.0090637207031,1.0,0.6726082563400269,1.0,1.0,0.0,1.0,-3.497941255569458,3.497931241989136,9.8439222711022e-06,2.7041289806365967,0.4855629205703735,0.4855629205703735,0.0,221.3062286376953,241.0,15790.1845703125,-0.0,3770.429931640625,1.0,283.1499938964844,287.4009094238281,290.250244140625,291.3490600585937,293.1499938964844,293.1499938964844,283.1499938964844,18022.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808274745941162,1.0,0.0,0.0,0.8870874047279358,0.8870916962623596,5.2508099201986624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3912.672119140625,0.0,51.05341720581055,1895.4371337890625,0.0,827.5882568359375,0.3003305792808532,1.0,0.0,3.0,1.0,0.0
12317100,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146484375,0.8220762014389038,0.425512284040451,0.3862736225128174,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146789550781,0.869869589805603,0.5094631314277649,0.4853048622608185,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146789550781,0.8499876856803894,0.474345713853836,0.3341287672519684,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0146484375,0.8174740076065063,0.4180770516395569,0.3995528817176819,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145568847656,0.7250410914421082,0.2876876592636108,1.314670205116272,287.01470947265625,287.0381164550781,292.4660339355469,287.2574768066406,292.46612548828125,297.2969665527344,288.0151672363281,1.0,0.6757238507270813,1.0,1.0,0.0,1.0,-3.506715774536133,3.5067057609558105,9.89355339697795e-06,2.710978984832764,0.4854341149330139,0.4854341149330139,0.0,225.3438720703125,241.0,15798.673828125,-0.0,3816.47314453125,1.0,283.1499938964844,287.4057312011719,290.2579345703125,291.3573608398437,293.1499938964844,293.1499938964844,283.1499938964844,18019.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580869197845459,1.0,0.0,0.0,0.8866088390350342,0.886613130569458,5.2451461840519193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.06640625,0.0,51.002742767333984,1895.4371337890625,0.0,827.7967529296875,0.300250232219696,1.0,0.0,3.0,1.0,0.0
12317160,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0204772949219,0.8198738098144531,0.4261088669300079,0.3869165480136871,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.8675581216812134,0.5105279088020325,0.4864202439785003,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0205078125,0.8478548526763916,0.4753902554512024,0.334938108921051,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0204772949219,0.8155486583709717,0.4191469848155975,0.4006755650043487,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0203857421875,0.7233101725578308,0.2883099913597107,1.318016529083252,287.0205078125,287.0414123535156,292.46337890625,287.2654724121094,292.4634704589844,297.2955017089844,288.0209655761719,1.0,0.6784683465957642,1.0,1.0,0.0,1.0,-3.515181064605713,3.51517105102539,9.941549251379913e-06,2.717586040496826,0.4853208363056183,0.4853208363056183,0.0,228.71774291992188,229.0,15807.1943359375,-0.0,3857.96826171875,1.0,283.1499938964844,287.41021728515625,290.26580810546875,291.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,18017.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808960199356079,1.0,0.0,0.0,0.8861837983131409,0.8861880302429199,5.240117673110945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3917.490478515625,0.0,50.95759963989258,1895.4371337890625,0.0,827.9309692382812,0.3001785278320312,1.0,0.0,3.0,1.0,0.0
12317220,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.8224287033081055,0.4273068606853485,0.387898325920105,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301513671875,0.8708558678627014,0.5126487016677856,0.4883215427398681,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.851007342338562,0.4774835407733917,0.3363213837146759,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.8187007308006287,0.4212809205055237,0.4025923907756805,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.030029296875,0.7258477210998535,0.289546251296997,1.32313072681427,287.0301513671875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2929077148437,288.0304870605469,1.0,0.6790461540222168,1.0,1.0,0.0,1.0,-3.5287764072418213,3.528766393661499,1.0019055480370298e-05,2.7282631397247314,0.4851184487342834,0.4851184487342834,0.0,227.2043609619141,217.0,15819.396484375,-0.0,3883.2216796875,1.0,283.1499938964844,287.4178161621094,290.2819519042969,291.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,18014.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580901026725769,1.0,0.0,0.0,0.8854483962059021,0.8854526281356812,5.231424538010288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.317138671875,0.0,50.88018035888672,1895.4371337890625,0.0,827.9559326171875,0.3000557422637939,1.0,0.0,3.0,1.0,0.0
12317280,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.8224287033081055,0.4273068606853485,0.387898325920105,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301513671875,0.8708558678627014,0.5126487016677856,0.4883215427398681,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.851007342338562,0.4774835407733917,0.3363213837146759,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0301208496094,0.8187007308006287,0.4212809205055237,0.4025923907756805,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.030029296875,0.7258477210998535,0.289546251296997,1.32313072681427,287.0301513671875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2929077148437,288.0304870605469,1.0,0.6790461540222168,1.0,1.0,0.0,1.0,-3.5287764072418213,3.528766393661499,1.0019055480370298e-05,2.7282631397247314,0.4851184487342834,0.4851184487342834,0.0,227.2043609619141,217.0,15819.396484375,-0.0,3883.2216796875,1.0,283.1499938964844,287.4178161621094,290.2819519042969,291.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,18014.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580901026725769,1.0,0.0,0.0,0.8854483962059021,0.8854526281356812,5.231424538010288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.317138671875,0.0,50.88018035888672,1895.4371337890625,0.0,827.9559326171875,0.3000557422637939,1.0,0.0,3.0,1.0,0.0
12317340,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.8294277787208557,0.4285289943218231,0.3887151777744293,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380554199219,0.8793338537216187,0.5147744417190552,0.490030437707901,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380554199219,0.8590508699417114,0.4795974791049957,0.3375740349292755,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.8262588977813721,0.4234258830547333,0.4043219089508056,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379638671875,0.7322213649749756,0.2907978296279907,1.3273658752441406,287.0380554199219,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.29083251953125,288.0383605957031,1.0,0.6771252751350403,1.0,1.0,0.0,1.0,-3.5404984951019287,3.5404884815216064,1.0086041584145278e-05,2.737438917160034,0.4849472939968109,0.4849472939968109,0.0,220.6681365966797,205.0,15829.9755859375,-0.0,3873.4931640625,1.0,283.1499938964844,287.4239196777344,290.29864501953125,291.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,18011.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808157920837402,1.0,0.0,0.0,0.8848282098770142,0.8848324418067932,5.2240988424046015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.142822265625,0.0,50.815555572509766,1895.4371337890625,0.0,827.530029296875,0.2999536991119385,1.0,0.0,3.0,1.0,0.0
12317400,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.8294277787208557,0.4285289943218231,0.3887151777744293,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380554199219,0.8793338537216187,0.5147744417190552,0.490030437707901,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380554199219,0.8590508699417114,0.4795974791049957,0.3375740349292755,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0380249023437,0.8262588977813721,0.4234258830547333,0.4043219089508056,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0379638671875,0.7322213649749756,0.2907978296279907,1.3273658752441406,287.0380554199219,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.29083251953125,288.0383605957031,1.0,0.6771252751350403,1.0,1.0,0.0,1.0,-3.5404984951019287,3.5404884815216064,1.0086041584145278e-05,2.737438917160034,0.4849472939968109,0.4849472939968109,0.0,220.6681365966797,205.0,15829.9755859375,-0.0,3873.4931640625,1.0,283.1499938964844,287.4239196777344,290.29864501953125,291.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,18011.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808157920837402,1.0,0.0,0.0,0.8848282098770142,0.8848324418067932,5.2240988424046015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.142822265625,0.0,50.815555572509766,1895.4371337890625,0.0,827.530029296875,0.2999536991119385,1.0,0.0,3.0,1.0,0.0
12317460,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.8393695950508118,0.4297632873058319,0.3894514143466949,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453186035156,0.8913012146949768,0.5168992877006531,0.4916407465934753,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453186035156,0.8704892992973328,0.4817193448543548,0.338761568069458,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.836693286895752,0.4255769252777099,0.405959278345108,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04522705078125,0.7411665320396423,0.2920650243759155,1.331201672554016,287.0453186035156,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2891845703125,288.04559326171875,1.0,0.6738538146018982,1.0,1.0,0.0,1.0,-3.551334857940674,3.551324844360352,1.014815006783465e-05,2.7459163665771484,0.4848222434520721,0.4848222434520721,0.0,211.56431579589844,193.0,15841.369140625,-0.0,3845.847900390625,1.0,283.1499938964844,287.4294738769531,290.31610107421875,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806497931480408,1.0,0.0,0.0,0.8843480944633484,0.8843523263931274,5.2184308430014426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.1748046875,0.0,50.76445388793945,1895.4371337890625,0.0,826.7008666992188,0.2998723089694977,1.0,0.0,3.0,1.0,0.0
12317520,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.8393695950508118,0.4297632873058319,0.3894514143466949,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453186035156,0.8913012146949768,0.5168992877006531,0.4916407465934753,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0453186035156,0.8704892992973328,0.4817193448543548,0.338761568069458,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0452880859375,0.836693286895752,0.4255769252777099,0.405959278345108,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04522705078125,0.7411665320396423,0.2920650243759155,1.331201672554016,287.0453186035156,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2891845703125,288.04559326171875,1.0,0.6738538146018982,1.0,1.0,0.0,1.0,-3.551334857940674,3.551324844360352,1.014815006783465e-05,2.7459163665771484,0.4848222434520721,0.4848222434520721,0.0,211.56431579589844,193.0,15841.369140625,-0.0,3845.847900390625,1.0,283.1499938964844,287.4294738769531,290.31610107421875,291.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,18009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806497931480408,1.0,0.0,0.0,0.8843480944633484,0.8843523263931274,5.2184308430014426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.1748046875,0.0,50.76445388793945,1895.4371337890625,0.0,826.7008666992188,0.2998723089694977,1.0,0.0,3.0,1.0,0.0
12317580,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.8519206047058105,0.4309969246387481,0.3901398777961731,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.9061670899391174,0.5190142393112183,0.4931913614273071,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.8848200440406799,0.4838276505470276,0.3399044573307037,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.8497112393379211,0.4277252852916717,0.4075435996055603,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0521545410156,0.7524287104606628,0.2933422029018402,1.3348398208618164,287.05224609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2878112792969,288.052490234375,1.0,0.6698617935180664,1.0,1.0,0.0,1.0,-3.561686515808105,3.561676263809204,1.0207649211224634e-05,2.754011392593384,0.4847577512264251,0.4847577512264251,0.0,201.1055450439453,181.0,15854.8681640625,-0.0,3808.538330078125,1.0,283.1499938964844,287.4347229003906,290.33447265625,291.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18006.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580449104309082,1.0,0.0,0.0,0.8840429782867432,0.8840472102165222,5.2148308782307147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.524169921875,0.0,50.72949981689453,1895.4371337890625,0.0,825.6995849609375,0.2998150885105133,1.0,0.0,3.0,1.0,0.0
12317640,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.8519206047058105,0.4309969246387481,0.3901398777961731,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.9061670899391174,0.5190142393112183,0.4931913614273071,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.8848200440406799,0.4838276505470276,0.3399044573307037,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0522155761719,0.8497112393379211,0.4277252852916717,0.4075435996055603,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0521545410156,0.7524287104606628,0.2933422029018402,1.3348398208618164,287.05224609375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2878112792969,288.052490234375,1.0,0.6698617935180664,1.0,1.0,0.0,1.0,-3.561686515808105,3.561676263809204,1.0207649211224634e-05,2.754011392593384,0.4847577512264251,0.4847577512264251,0.0,201.1055450439453,181.0,15854.8681640625,-0.0,3808.538330078125,1.0,283.1499938964844,287.4347229003906,290.33447265625,291.4378356933594,293.1499938964844,293.1499938964844,283.1499938964844,18006.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580449104309082,1.0,0.0,0.0,0.8840429782867432,0.8840472102165222,5.2148308782307147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.524169921875,0.0,50.72949981689453,1895.4371337890625,0.0,825.6995849609375,0.2998150885105133,1.0,0.0,3.0,1.0,0.0
12317700,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.8592203855514526,0.4316103160381317,0.3904708325862884,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0556030273437,0.9152248501777648,0.5200655460357666,0.4939498901367187,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.8930274248123169,0.4848741292953491,0.340462177991867,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555725097656,0.8572522401809692,0.4287959039211273,0.4083214998245239,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0555114746094,0.7589758634567261,0.2939820289611816,1.3366132974624634,287.0556030273437,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.28717041015625,288.05584716796875,1.0,0.6677026748657227,1.0,1.0,0.0,1.0,-3.566737651824951,3.56672739982605,1.0236743037239648e-05,2.757960557937622,0.4847535789012909,0.4847535789012909,0.0,195.5770568847656,181.0,15862.7158203125,-0.0,3787.656494140625,1.0,283.1499938964844,287.4372253417969,290.3440246582031,291.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,18004.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580352783203125,1.0,0.0,0.0,0.8839713335037231,0.8839755654335022,5.21398533237516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.339111328125,0.0,50.71940994262695,1895.4371337890625,0.0,825.2196655273438,0.2997974455356598,1.0,0.0,3.0,1.0,0.0
12317760,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8672469854354858,0.4322202205657959,0.3907946348190307,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.05889892578125,0.9254388213157654,0.521111786365509,0.4946993291378021,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05889892578125,0.9019174575805664,0.4859154522418976,0.3410128951072693,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588684082031,0.8655325174331665,0.4298630356788635,0.4090918302536011,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0588073730469,0.7661736011505127,0.2946213185787201,1.3383642435073853,287.05889892578125,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2865295410156,288.05914306640625,1.0,0.6654751300811768,1.0,1.0,0.0,1.0,-3.5717246532440186,3.571714401245117,1.026550671667792e-05,2.761858940124512,0.4847705066204071,0.4847705066204071,0.0,189.92776489257807,169.0,15871.419921875,-0.0,3765.8115234375,1.0,283.1499938964844,287.439697265625,290.3537902832031,291.4581298828125,293.1499938964844,293.1499938964844,283.1499938964844,18002.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580266535282135,1.0,0.0,0.0,0.8839601278305054,0.8839643597602844,5.213853171426308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.2490234375,0.0,50.7148323059082,1895.4371337890625,0.0,824.7899169921875,0.2997880280017853,1.0,0.0,3.0,1.0,0.0
12317820,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.8856877684593201,0.4334270358085632,0.3914230465888977,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.9482781291007996,0.523186981678009,0.4961738884449005,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.9235262274742126,0.4879816472530365,0.3420966863632202,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.8845295906066895,0.4319850206375122,0.4106126427650451,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.7827003598213196,0.2958950698375702,1.34180748462677,287.0653381347656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.28533935546875,288.0655822753906,1.0,0.6608792543411255,1.0,1.0,0.0,1.0,-3.5815305709838867,3.5815203189849854,1.032217733154539e-05,2.7695229053497314,0.4848752617835998,0.4848752617835998,0.0,178.39407348632812,157.0,15891.751953125,-0.0,3720.061279296875,1.0,283.1499938964844,287.4444274902344,290.3739929199219,291.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17998.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801375508308411,1.0,0.0,0.0,0.8841420412063599,0.8841463327407837,5.21599972103104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.3603515625,0.0,50.72433090209961,1895.4371337890625,0.0,824.1478271484375,0.2997969686985016,1.0,0.0,3.0,1.0,0.0
12317880,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.8856877684593201,0.4334270358085632,0.3914230465888977,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653381347656,0.9482781291007996,0.523186981678009,0.4961738884449005,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.9235262274742126,0.4879816472530365,0.3420966863632202,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0653076171875,0.8845295906066895,0.4319850206375122,0.4106126427650451,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.7827003598213196,0.2958950698375702,1.34180748462677,287.0653381347656,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.28533935546875,288.0655822753906,1.0,0.6608792543411255,1.0,1.0,0.0,1.0,-3.5815305709838867,3.5815203189849854,1.032217733154539e-05,2.7695229053497314,0.4848752617835998,0.4848752617835998,0.0,178.39407348632812,157.0,15891.751953125,-0.0,3720.061279296875,1.0,283.1499938964844,287.4444274902344,290.3739929199219,291.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17998.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801375508308411,1.0,0.0,0.0,0.8841420412063599,0.8841463327407837,5.21599972103104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.3603515625,0.0,50.72433090209961,1895.4371337890625,0.0,824.1478271484375,0.2997969686985016,1.0,0.0,3.0,1.0,0.0
