time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317940,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.9078691601753236,0.4346128106117248,0.3920266926288605,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07147216796875,0.972550332546234,0.5252357125282288,0.497617095708847,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07147216796875,0.9497867822647096,0.4900232553482055,0.3431584537029266,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.907298982143402,0.4340869188308716,0.4121082127094269,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.8024084568023682,0.2971583008766174,1.3451744318008425,287.07147216796875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2841186523437,288.0717163085937,1.0,0.6561554074287415,1.0,1.0,0.0,1.0,-3.591120719909668,3.5911102294921875,1.0377747457823716e-05,2.7770166397094727,0.4850904643535614,0.4850904643535614,0.0,166.66696166992188,145.0,15916.6064453125,-0.0,3672.31396484375,1.0,283.1499938964844,287.4488525390625,290.39501953125,291.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17992.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800880789756775,1.0,0.0,0.0,0.8846458792686462,0.8846501708030701,5.221946253186616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.884033203125,0.0,50.76336669921875,1895.4371337890625,0.0,823.9014892578125,0.2998500168323517,1.0,0.0,3.0,1.0,0.0
12318000,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.9078691601753236,0.4346128106117248,0.3920266926288605,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07147216796875,0.972550332546234,0.5252357125282288,0.497617095708847,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07147216796875,0.9497867822647096,0.4900232553482055,0.3431584537029266,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0714416503906,0.907298982143402,0.4340869188308716,0.4121082127094269,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0713806152344,0.8024084568023682,0.2971583008766174,1.3451744318008425,287.07147216796875,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2841186523437,288.0717163085937,1.0,0.6561554074287415,1.0,1.0,0.0,1.0,-3.591120719909668,3.5911102294921875,1.0377747457823716e-05,2.7770166397094727,0.4850904643535614,0.4850904643535614,0.0,166.66696166992188,145.0,15916.6064453125,-0.0,3672.31396484375,1.0,283.1499938964844,287.4488525390625,290.39501953125,291.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17992.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5800880789756775,1.0,0.0,0.0,0.8846458792686462,0.8846501708030701,5.221946253186616e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.884033203125,0.0,50.76336669921875,1895.4371337890625,0.0,823.9014892578125,0.2998500168323517,1.0,0.0,3.0,1.0,0.0
12318060,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9373739957809448,0.4357734620571136,0.3926068544387817,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9961001873016356,0.5272595286369324,0.4990327358245849,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9774957299232484,0.492036908864975,0.344199925661087,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9375014305114746,0.4361645877361297,0.4135798811912536,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771179199219,0.8246493935585022,0.298406571149826,1.3484691381454468,287.0771789550781,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.28289794921875,288.077392578125,1.0,0.6513410806655884,1.0,1.0,0.0,1.0,-3.6003310680389404,3.60032057762146,1.0431286682432985e-05,2.784224033355713,0.4854327738285064,0.4854327738285064,0.0,154.86468505859375,148.0,15946.3720703125,-0.0,3623.061767578125,1.0,283.1499938964844,287.45281982421875,290.4168395996094,291.52569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17986.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801336169242859,1.0,0.0,0.0,0.8855249881744385,0.8855292201042175,5.232329414184279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.833251953125,0.0,50.83712005615234,1895.4371337890625,0.0,824.1281127929688,0.2999549806118011,1.0,0.0,3.0,1.0,0.0
12318120,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9373739957809448,0.4357734620571136,0.3926068544387817,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9961001873016356,0.5272595286369324,0.4990327358245849,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9774957299232484,0.492036908864975,0.344199925661087,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771789550781,0.9375014305114746,0.4361645877361297,0.4135798811912536,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0771179199219,0.8246493935585022,0.298406571149826,1.3484691381454468,287.0771789550781,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.28289794921875,288.077392578125,1.0,0.6513410806655884,1.0,1.0,0.0,1.0,-3.6003310680389404,3.60032057762146,1.0431286682432985e-05,2.784224033355713,0.4854327738285064,0.4854327738285064,0.0,154.86468505859375,148.0,15946.3720703125,-0.0,3623.061767578125,1.0,283.1499938964844,287.45281982421875,290.4168395996094,291.52569580078125,293.1499938964844,293.1499938964844,283.1499938964844,17986.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801336169242859,1.0,0.0,0.0,0.8855249881744385,0.8855292201042175,5.232329414184279e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.833251953125,0.0,50.83712005615234,1895.4371337890625,0.0,824.1281127929688,0.2999549806118011,1.0,0.0,3.0,1.0,0.0
12318180,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9475468397140504,0.4366851449012756,0.3933093547821045,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9990000128746032,0.5292403697967529,0.4938978850841522,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9860088229179382,0.493668258190155,0.3452425301074981,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9482892751693726,0.4378550052642822,0.4150466620922088,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.8322555422782898,0.2994075715541839,1.3523600101470947,287.0794372558594,287.0521850585937,292.4546813964844,287.43511962890625,292.45465087890625,297.2821044921875,288.0794372558594,1.0,0.650178074836731,1.0,1.0,0.0,1.0,-3.602888584136963,3.6028780937194824,1.044658802129561e-05,2.7863714694976807,0.4857917129993438,0.4857917129993438,0.0,151.42306518554688,148.0,15965.7275390625,-0.0,3608.08642578125,1.0,283.1499938964844,287.4546203613281,290.4356994628906,291.5462341308594,293.1499938964844,293.1499938964844,283.1499938964844,17981.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802415609359741,1.0,0.0,0.0,0.886529266834259,0.8865334987640381,5.2442040043843014e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.774658203125,0.0,50.92534637451172,1895.4371337890625,0.0,824.66552734375,0.3000831007957458,1.0,0.0,3.0,1.0,0.0
12318240,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.948491096496582,0.4368475675582886,0.3934471607208252,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9990000128746032,0.5297178030014038,0.4927491247653961,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9868083000183104,0.4939689636230469,0.345444917678833,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.9493496417999268,0.4381681680679321,0.4153321087360382,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0794372558594,0.8330076336860657,0.2995906472206116,1.353134036064148,287.0794372558594,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2821044921875,288.0794372558594,1.0,0.6500906944274902,1.0,1.0,0.0,1.0,-3.6031911373138414,3.6031806468963614,1.044831151375547e-05,2.786594152450561,0.485862672328949,0.485862672328949,0.0,151.1336212158203,151.0,15969.3056640625,-0.0,3607.0595703125,1.0,283.1499938964844,287.4545593261719,290.4393310546875,291.5501403808594,293.1499938964844,293.1499938964844,283.1499938964844,17980.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802648663520813,1.0,0.0,0.0,0.8867307901382446,0.8867350220680237,5.24658894107688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.85400390625,0.0,50.94367218017578,1895.4371337890625,0.0,824.781494140625,0.3001102805137634,1.0,0.0,3.0,1.0,0.0
12318300,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800170898437,0.950773298740387,0.4373408257961273,0.39387047290802,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800170898437,0.9990000128746032,0.5313273668289185,0.490078717470169,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800170898437,0.988768756389618,0.4948958456516266,0.3460732102394104,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0800170898437,0.9519941210746764,0.4391356110572815,0.4162205755710602,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.8348844051361084,0.3001536726951599,1.355547547340393,287.0800170898437,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2825012207031,288.0801086425781,1.0,0.6501097083091736,1.0,1.0,0.0,1.0,-3.6052088737487793,3.605198383331299,1.0459960321895778e-05,2.788134813308716,0.486112117767334,0.486112117767334,0.0,150.52691650390625,151.0,15983.703125,-0.0,3608.36865234375,1.0,283.1499938964844,287.4546203613281,290.4506225585937,291.5622863769531,293.1499938964844,293.1499938964844,283.1499938964844,17978.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803287029266357,1.0,0.0,0.0,0.8874253630638123,0.8874296545982361,5.254811696886463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.3173828125,0.0,51.006439208984375,1895.4371337890625,0.0,825.099609375,0.3002032041549682,1.0,0.0,3.0,1.0,0.0
12318360,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08154296875,0.9522050619125366,0.4378184378147125,0.3942877948284149,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0815734863281,0.9990000128746032,0.5330014228820801,0.4885850846767425,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.08154296875,0.9900588393211364,0.4958080053329468,0.346697986125946,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08154296875,0.953787326812744,0.4400891363620758,0.4171060621738434,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0815124511719,0.8361459374427795,0.3007051944732666,1.35796058177948,287.0815734863281,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.28302001953125,288.08172607421875,1.0,0.6505072712898254,1.0,1.0,0.0,1.0,-3.608630418777466,3.608620166778565,1.047979822033085e-05,2.790771722793579,0.4864111542701721,0.4864111542701721,0.0,150.29928588867188,171.0,16002.63671875,-0.0,3615.520263671875,1.0,283.1499938964844,287.455322265625,290.46209716796875,291.57470703125,293.1499938964844,293.1499938964844,283.1499938964844,17974.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803856253623962,1.0,0.0,0.0,0.8882494568824768,0.8882536888122559,5.264575264618544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.0244140625,0.0,51.0802001953125,1895.4371337890625,0.0,825.3833618164062,0.3003117740154266,1.0,0.0,3.0,1.0,0.0
12318420,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09625244140625,0.9420234560966492,0.4388234913349151,0.3953167200088501,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963134765625,0.9990000128746032,0.5352789163589478,0.504039466381073,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0962829589844,0.982541024684906,0.4976819455623626,0.3480988442897796,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09625244140625,0.944412648677826,0.4420413970947265,0.4190811514854431,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960693359375,0.8291012644767761,0.3018507659435272,1.3637710809707642,287.0963134765625,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2820739746094,288.09722900390625,1.0,0.6581435203552246,1.0,1.0,0.0,1.0,-3.639203548431397,3.639192819595337,1.0656955055310393e-05,2.814003229141236,0.4873518943786621,0.4873518943786621,0.0,155.8898468017578,191.0,16094.4248046875,-0.0,3727.637451171875,1.0,283.1499938964844,287.4640808105469,290.4863586425781,291.6022644042969,293.1499938964844,293.1499938964844,283.1499938964844,17959.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806182026863098,1.0,0.0,0.0,0.8906647562980652,0.8906689882278442,5.293244953463727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.5283203125,0.0,51.28917694091797,1895.4371337890625,0.0,826.5431518554688,0.300614595413208,1.0,0.0,3.0,1.0,0.0
12318480,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09625244140625,0.9420234560966492,0.4388234913349151,0.3953167200088501,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963134765625,0.9990000128746032,0.5352789163589478,0.504039466381073,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0962829589844,0.982541024684906,0.4976819455623626,0.3480988442897796,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09625244140625,0.944412648677826,0.4420413970947265,0.4190811514854431,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960693359375,0.8291012644767761,0.3018507659435272,1.3637710809707642,287.0963134765625,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2820739746094,288.09722900390625,1.0,0.6581435203552246,1.0,1.0,0.0,1.0,-3.639203548431397,3.639192819595337,1.0656955055310393e-05,2.814003229141236,0.4873518943786621,0.4873518943786621,0.0,155.8898468017578,191.0,16094.4248046875,-0.0,3727.637451171875,1.0,283.1499938964844,287.4640808105469,290.4863586425781,291.6022644042969,293.1499938964844,293.1499938964844,283.1499938964844,17959.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5806182026863098,1.0,0.0,0.0,0.8906647562980652,0.8906689882278442,5.293244953463727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.5283203125,0.0,51.28917694091797,1895.4371337890625,0.0,826.5431518554688,0.300614595413208,1.0,0.0,3.0,1.0,0.0
12318540,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1093444824219,0.9106556177139282,0.439741313457489,0.3966805338859558,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.109375,0.9777860045433044,0.5360639095306396,0.5080315470695496,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.109375,0.9551956653594972,0.4994732439517975,0.3497612476348877,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1093444824219,0.9136514663696288,0.443903386592865,0.4214005470275879,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092834472656,0.806708037853241,0.3028856813907623,1.371128797531128,287.109375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2764587402344,288.1097106933594,1.0,0.6683783531188965,1.0,1.0,0.0,1.0,-3.659528255462648,3.659517526626587,1.0777765965030994e-05,2.8302247524261475,0.4886578321456909,0.4886578321456909,0.0,170.54689025878906,211.0,16181.7587890625,-0.0,3871.096923828125,1.0,283.1499938964844,287.4734191894531,290.51373291015625,291.6352844238281,293.1499938964844,293.1499938964844,283.1499938964844,17941.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814866423606873,1.0,0.0,0.0,0.8943071961402893,0.8943114280700684,5.3366274954669286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.916015625,0.0,51.61201477050781,1895.4371337890625,0.0,830.8883666992188,0.3010830879211426,1.0,0.0,3.0,1.0,0.0
12318600,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1093444824219,0.9106556177139282,0.439741313457489,0.3966805338859558,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.109375,0.9777860045433044,0.5360639095306396,0.5080315470695496,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.109375,0.9551956653594972,0.4994732439517975,0.3497612476348877,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1093444824219,0.9136514663696288,0.443903386592865,0.4214005470275879,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1092834472656,0.806708037853241,0.3028856813907623,1.371128797531128,287.109375,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2764587402344,288.1097106933594,1.0,0.6683783531188965,1.0,1.0,0.0,1.0,-3.659528255462648,3.659517526626587,1.0777765965030994e-05,2.8302247524261475,0.4886578321456909,0.4886578321456909,0.0,170.54689025878906,211.0,16181.7587890625,-0.0,3871.096923828125,1.0,283.1499938964844,287.4734191894531,290.51373291015625,291.6352844238281,293.1499938964844,293.1499938964844,283.1499938964844,17941.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5814866423606873,1.0,0.0,0.0,0.8943071961402893,0.8943114280700684,5.3366274954669286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.916015625,0.0,51.61201477050781,1895.4371337890625,0.0,830.8883666992188,0.3010830879211426,1.0,0.0,3.0,1.0,0.0
12318660,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8826149702072144,0.4404991269111633,0.398013710975647,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.9483211040496826,0.5372858643531799,0.5097498893737793,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.9235221147537231,0.5011188983917236,0.3514099419116974,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8858991265296936,0.4456304311752319,0.4237090945243835,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7827114462852478,0.3037851750850677,1.3784099817276,287.1162414550781,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.27166748046875,288.1164855957031,1.0,0.6795864105224609,1.0,1.0,0.0,1.0,-3.6767826080322266,3.676771640777588,1.0879623914661352e-05,2.843564510345459,0.4901852607727051,0.4901852607727051,0.0,188.1651306152344,231.0,16272.4873046875,-0.0,4026.748046875,1.0,283.1499938964844,287.4768981933594,290.54107666015625,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17925.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828625559806824,1.0,0.0,0.0,0.8987084031105042,0.898712694644928,5.3892840412572696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.954345703125,0.0,52.01654052734375,1895.4371337890625,0.0,837.8167114257812,0.3016795217990875,1.0,0.0,3.0,1.0,0.0
12318720,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8826149702072144,0.4404991269111633,0.398013710975647,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.9483211040496826,0.5372858643531799,0.5097498893737793,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.9235221147537231,0.5011188983917236,0.3514099419116974,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1162109375,0.8858991265296936,0.4456304311752319,0.4237090945243835,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.7827114462852478,0.3037851750850677,1.3784099817276,287.1162414550781,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.27166748046875,288.1164855957031,1.0,0.6795864105224609,1.0,1.0,0.0,1.0,-3.6767826080322266,3.676771640777588,1.0879623914661352e-05,2.843564510345459,0.4901852607727051,0.4901852607727051,0.0,188.1651306152344,231.0,16272.4873046875,-0.0,4026.748046875,1.0,283.1499938964844,287.4768981933594,290.54107666015625,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17925.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828625559806824,1.0,0.0,0.0,0.8987084031105042,0.898712694644928,5.3892840412572696e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.954345703125,0.0,52.01654052734375,1895.4371337890625,0.0,837.8167114257812,0.3016795217990875,1.0,0.0,3.0,1.0,0.0
12318780,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8588376045227051,0.4411400854587555,0.3992864191532135,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.919330358505249,0.5386534929275513,0.5117232799530029,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8968796133995056,0.5026529431343079,0.35301673412323,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8625269532203674,0.4472506642341614,0.4259666800498962,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12176513671875,0.7620339393615723,0.3045796751976013,1.3854562044143677,287.121826171875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2670288085937,288.1220703125,1.0,0.6912599802017212,1.0,1.0,0.0,1.0,-3.6938164234161377,3.693805456161499,1.0980866136378609e-05,2.856808423995972,0.4920037090778351,0.4920037090778351,0.0,207.1422119140625,251.0,16374.935546875,-0.0,4191.8701171875,1.0,283.1499938964844,287.47900390625,290.5680236816406,291.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17909.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584464430809021,1.0,0.0,0.0,0.904033362865448,0.9040376543998718,5.453337692529203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.401611328125,0.0,52.51356887817383,1895.4371337890625,0.0,845.951904296875,0.3024137020111084,1.0,0.0,3.0,1.0,0.0
12318840,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8588376045227051,0.4411400854587555,0.3992864191532135,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.919330358505249,0.5386534929275513,0.5117232799530029,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8968796133995056,0.5026529431343079,0.35301673412323,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.121826171875,0.8625269532203674,0.4472506642341614,0.4259666800498962,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12176513671875,0.7620339393615723,0.3045796751976013,1.3854562044143677,287.121826171875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2670288085937,288.1220703125,1.0,0.6912599802017212,1.0,1.0,0.0,1.0,-3.6938164234161377,3.693805456161499,1.0980866136378609e-05,2.856808423995972,0.4920037090778351,0.4920037090778351,0.0,207.1422119140625,251.0,16374.935546875,-0.0,4191.8701171875,1.0,283.1499938964844,287.47900390625,290.5680236816406,291.70184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17909.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584464430809021,1.0,0.0,0.0,0.904033362865448,0.9040376543998718,5.453337692529203e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.401611328125,0.0,52.51356887817383,1895.4371337890625,0.0,845.951904296875,0.3024137020111084,1.0,0.0,3.0,1.0,0.0
12318900,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1240539550781,0.8485340476036072,0.4414223432540893,0.3998990058898926,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1240539550781,0.9067533016204834,0.5393434166908264,0.5127385258674622,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1240539550781,0.8857304453849792,0.5033823847770691,0.3538023233413696,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1240539550781,0.8523877263069153,0.448024183511734,0.4270723760128021,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1240234375,0.7530640959739685,0.3049413859844208,1.3888733386993408,287.1240539550781,286.9873962402344,292.5069580078125,287.5732421875,292.5067443847656,297.2646789550781,288.124267578125,1.0,0.6971596479415894,1.0,1.0,0.0,1.0,-3.702162504196167,3.702151536941528,1.1030645509890746e-05,2.863298416137696,0.4930265843868255,0.4930265843868255,0.0,216.9333038330078,251.0,16430.5234375,-0.0,4276.435546875,1.0,283.1499938964844,287.4794921875,290.5815734863281,291.7187805175781,293.1499938964844,293.1499938964844,283.1499938964844,17900.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853202939033508,1.0,0.0,0.0,0.907061755657196,0.90706604719162,5.4899345514058964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.343505859375,0.0,52.79928207397461,1895.4371337890625,0.0,850.3292236328125,0.3028358519077301,1.0,0.0,3.0,1.0,0.0
12318960,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8391733169555664,0.4416800141334533,0.4004943966865539,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8959938287734985,0.5400237441062927,0.5137537717819214,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8754699230194092,0.5040873289108276,0.3545746207237243,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258544921875,0.8431869745254517,0.4487738013267517,0.4281606376171112,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1258239746094,0.7449283003807068,0.3052803874015808,1.3922120332717896,287.1258544921875,286.9780578613281,292.51446533203125,287.5865783691406,292.5142517089844,297.2622985839844,288.1260070800781,1.0,0.7030614018440247,1.0,1.0,0.0,1.0,-3.710356950759888,3.71034574508667,1.1079631804022938e-05,2.86967134475708,0.4941295981407165,0.4941295981407165,0.0,226.8539886474609,254.0,16489.142578125,-0.0,4361.77490234375,1.0,283.1499938964844,287.4795227050781,290.5953063964844,291.73602294921875,293.1499938964844,293.1499938964844,283.1499938964844,17891.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862129926681519,1.0,0.0,0.0,0.9103510975837708,0.9103553891181946,5.529823710048731e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.4638671875,0.0,53.11190032958984,1895.4371337890625,0.0,854.91748046875,0.303297609090805,1.0,0.0,3.0,1.0,0.0
12319020,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8292203545570374,0.4421465694904327,0.4013481736183166,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8846836090087891,0.5413498282432556,0.5154529809951782,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8647376894950867,0.5054425001144409,0.3558550179004669,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8336743712425232,0.4502183198928833,0.4299798011779785,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.7364166378974915,0.3059093058109283,1.397212266921997,287.1268005371094,286.9573974609375,292.5311279296875,287.6138610839844,292.5308837890625,297.2574462890625,288.1268005371094,1.0,0.7101616263389587,1.0,1.0,0.0,1.0,-3.7231814861297607,3.723170280456543,1.115673512686044e-05,2.879720687866211,0.4965339601039886,0.4965339601039886,0.0,238.8826904296875,257.0,16608.708984375,-0.0,4473.8154296875,1.0,283.1499938964844,287.4775085449219,290.6232604980469,291.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880956053733826,1.0,0.0,0.0,0.9176148176193236,0.9176191091537476,5.618421283770658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.044921875,0.0,53.81058120727539,1895.4371337890625,0.0,864.6708374023438,0.3043287098407745,1.0,0.0,3.0,1.0,0.0
12319080,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8292203545570374,0.4421465694904327,0.4013481736183166,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8846836090087891,0.5413498282432556,0.5154529809951782,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8647376894950867,0.5054425001144409,0.3558550179004669,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.8336743712425232,0.4502183198928833,0.4299798011779785,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268005371094,0.7364166378974915,0.3059093058109283,1.397212266921997,287.1268005371094,286.9573974609375,292.5311279296875,287.6138610839844,292.5308837890625,297.2574462890625,288.1268005371094,1.0,0.7101616263389587,1.0,1.0,0.0,1.0,-3.7231814861297607,3.723170280456543,1.115673512686044e-05,2.879720687866211,0.4965339601039886,0.4965339601039886,0.0,238.8826904296875,257.0,16608.708984375,-0.0,4473.8154296875,1.0,283.1499938964844,287.4775085449219,290.6232604980469,291.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880956053733826,1.0,0.0,0.0,0.9176148176193236,0.9176191091537476,5.618421283770658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.044921875,0.0,53.81058120727539,1895.4371337890625,0.0,864.6708374023438,0.3043287098407745,1.0,0.0,3.0,1.0,0.0
12319140,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.823525607585907,0.4425740242004394,0.4020042419433594,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248474121094,0.8784013986587524,0.5426356196403503,0.5169475078582764,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248474121094,0.8588482737541199,0.5067474842071533,0.3569740355014801,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.8284812569618225,0.4516140222549438,0.4315810799598694,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.7316713929176331,0.3065042197704315,1.4012356996536257,287.1248474121094,286.9339904785156,292.54998779296875,287.64190673828125,292.5497131347656,297.2528381347656,288.1247863769531,1.0,0.7151297330856323,1.0,1.0,0.0,1.0,-3.733885765075684,3.733874559402466,1.1221193744859193e-05,2.8880739212036133,0.4992231130599975,0.4992231130599975,0.0,246.5806121826172,260.0,16736.826171875,-0.0,4552.96484375,1.0,283.1499938964844,287.4728088378906,290.65191650390625,291.8077697753906,293.1499938964844,293.1499938964844,283.1499938964844,17854.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901013016700745,1.0,0.0,0.0,0.9258453845977784,0.925849676132202,5.7196618996613344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.117431640625,0.0,54.61491394042969,1895.4371337890625,0.0,875.1768188476562,0.3055134415626526,1.0,0.0,3.0,1.0,0.0
12319200,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.823525607585907,0.4425740242004394,0.4020042419433594,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248474121094,0.8784013986587524,0.5426356196403503,0.5169475078582764,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248474121094,0.8588482737541199,0.5067474842071533,0.3569740355014801,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.8284812569618225,0.4516140222549438,0.4315810799598694,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1248779296875,0.7316713929176331,0.3065042197704315,1.4012356996536257,287.1248474121094,286.9339904785156,292.54998779296875,287.64190673828125,292.5497131347656,297.2528381347656,288.1247863769531,1.0,0.7151297330856323,1.0,1.0,0.0,1.0,-3.733885765075684,3.733874559402466,1.1221193744859193e-05,2.8880739212036133,0.4992231130599975,0.4992231130599975,0.0,246.5806121826172,260.0,16736.826171875,-0.0,4552.96484375,1.0,283.1499938964844,287.4728088378906,290.65191650390625,291.8077697753906,293.1499938964844,293.1499938964844,283.1499938964844,17854.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901013016700745,1.0,0.0,0.0,0.9258453845977784,0.925849676132202,5.7196618996613344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.117431640625,0.0,54.61491394042969,1895.4371337890625,0.0,875.1768188476562,0.3055134415626526,1.0,0.0,3.0,1.0,0.0
12319260,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12066650390625,0.8197400569915771,0.442958801984787,0.4025447070598602,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206359863281,0.8744080066680908,0.543872594833374,0.5183152556419373,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206359863281,0.8551378846168518,0.5080022811889648,0.357997328042984,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12066650390625,0.8252245187759399,0.4529633820056915,0.4330557584762573,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.7286128401756287,0.3070713877677917,1.404737114906311,287.1206359863281,286.9092102050781,292.57000732421875,287.6665954589844,292.5697021484375,297.2483825683594,288.1204833984375,1.0,0.7189260721206665,1.0,1.0,0.0,1.0,-3.7434024810791016,3.743391275405884,1.1278629244770856e-05,2.8954906463623047,0.5021827220916748,0.5021827220916748,0.0,252.09507751464844,263.0,16873.4921875,-0.0,4615.19482421875,1.0,283.1499938964844,287.4659729003906,290.67987060546875,291.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,17836.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926941633224487,1.0,0.0,0.0,0.9350423812866212,0.9350467324256896,5.833860683424064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.408203125,0.0,55.52840423583984,1895.4371337890625,0.0,888.9358520507812,0.3068543374538421,1.0,0.0,3.0,1.0,0.0
12319320,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.12066650390625,0.8197400569915771,0.442958801984787,0.4025447070598602,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206359863281,0.8744080066680908,0.543872594833374,0.5183152556419373,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206359863281,0.8551378846168518,0.5080022811889648,0.357997328042984,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.12066650390625,0.8252245187759399,0.4529633820056915,0.4330557584762573,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1206970214844,0.7286128401756287,0.3070713877677917,1.404737114906311,287.1206359863281,286.9092102050781,292.57000732421875,287.6665954589844,292.5697021484375,297.2483825683594,288.1204833984375,1.0,0.7189260721206665,1.0,1.0,0.0,1.0,-3.7434024810791016,3.743391275405884,1.1278629244770856e-05,2.8954906463623047,0.5021827220916748,0.5021827220916748,0.0,252.09507751464844,263.0,16873.4921875,-0.0,4615.19482421875,1.0,283.1499938964844,287.4659729003906,290.67987060546875,291.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,17836.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926941633224487,1.0,0.0,0.0,0.9350423812866212,0.9350467324256896,5.833860683424064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.408203125,0.0,55.52840423583984,1895.4371337890625,0.0,888.9358520507812,0.3068543374538421,1.0,0.0,3.0,1.0,0.0
12319380,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.11456298828125,0.8170874118804932,0.4432630836963653,0.4029635190963745,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.871736466884613,0.5449556708335876,0.5194860696792603,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1145324707031,0.8526729941368103,0.5091031193733215,0.3588746786117553,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.11456298828125,0.8230727910995483,0.4541563093662262,0.4343300759792328,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146240234375,0.7265343070030212,0.3075632750988006,1.4076480865478516,287.1145324707031,286.8863830566406,292.5884094238281,287.6829833984375,292.5881042480469,297.2443542480469,288.1142883300781,1.0,0.7218440771102905,1.0,1.0,0.0,1.0,-3.751408338546753,3.751397132873535,1.1327027095831e-05,2.901718616485596,0.5051049590110779,0.5051049590110779,0.0,256.14178466796875,263.0,17004.470703125,-0.0,4663.97998046875,1.0,283.1499938964844,287.4575500488281,290.7006225585937,291.8750305175781,293.1499938964844,293.1499938964844,283.1499938964844,17819.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959891676902771,1.0,0.0,0.0,0.944271981716156,0.9442763328552246,5.949598147481083e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.6005859375,0.0,56.46200942993164,1895.4371337890625,0.0,906.7133178710938,0.3082202970981598,1.0,0.0,3.0,1.0,0.0
12319440,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.8168782591819763,0.4432870149612427,0.4029968082904815,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1138916015625,0.8715305924415588,0.5450471639633179,0.5195843577384949,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.8524836301803589,0.5091961622238159,0.3589484095573425,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139221191406,0.8229078054428101,0.4542576372623443,0.4344376623630523,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1139831542969,0.7263728380203247,0.3076044917106628,1.407889723777771,287.1138916015625,286.8843994140625,292.5899963378906,287.6841125488281,292.5897216796875,297.2440185546875,288.1136779785156,1.0,0.7220808863639832,1.0,1.0,0.0,1.0,-3.752075672149658,3.752064228057861,1.133106434281217e-05,2.9022374153137207,0.5053671002388,0.5053671002388,0.0,256.46551513671875,266.0,17016.078125,-0.0,4667.9677734375,1.0,283.1499938964844,287.45672607421875,290.7021179199219,291.8773803710937,293.1499938964844,293.1499938964844,283.1499938964844,17818.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963083505630493,1.0,0.0,0.0,0.9451064467430116,0.94511079788208,5.9601184432267473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.50390625,0.0,56.54721450805664,1895.4371337890625,0.0,908.4530639648438,0.308344691991806,1.0,0.0,3.0,1.0,0.0
12319500,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.8156315088272095,0.4434264898300171,0.4031930267810821,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.10968017578125,0.8703183531761169,0.5456077456474304,0.520185649394989,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.8513701558113098,0.5097674131393433,0.3593999743461609,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1097106933594,0.8219388723373413,0.454881489276886,0.4350982904434204,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1098022460937,0.7254176139831543,0.3078557848930359,1.4093577861785889,287.10968017578125,286.8720092773437,292.6000061035156,287.6903686523437,292.5997009277344,297.2417907714844,288.10943603515625,1.0,0.7235088348388672,1.0,1.0,0.0,1.0,-3.75614070892334,3.756129264831543,1.1355668902979232e-05,2.905395030975342,0.5070353150367737,0.5070353150367737,0.0,258.40545654296875,266.0,17089.4140625,-0.0,4692.08544921875,1.0,283.1499938964844,287.4512939453125,290.7102355957031,291.8910217285156,293.1499938964844,293.1499938964844,283.1499938964844,17810.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5983952283859253,1.0,0.0,0.0,0.9504403471946716,0.9504446983337402,6.027582344358963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.8623046875,0.0,57.09490203857422,1895.4371337890625,0.0,919.903564453125,0.3091432154178619,1.0,0.0,3.0,1.0,0.0
12319560,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050109863281,0.8144546747207642,0.4435486197471618,0.4033706784248352,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.8691955208778381,0.5461496710777283,0.5207661390304565,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.8503408432006836,0.510320782661438,0.3598366677761078,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10498046875,0.8210436105728149,0.4554889500141144,0.4357402622699737,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1050720214844,0.7245261669158936,0.3080959022045135,1.410760521888733,287.1049499511719,286.8595886230469,292.6099853515625,287.69500732421875,292.6097106933594,297.2395935058594,288.10467529296875,1.0,0.7248678207397461,1.0,1.0,0.0,1.0,-3.760039567947388,3.760028123855591,1.1379283932910766e-05,2.90842080116272,0.5087493062019348,0.5087493062019348,0.0,260.24432373046875,269.0,17163.986328125,-0.0,4715.12255859375,1.0,283.1499938964844,287.44537353515625,290.7162475585937,291.9026184082031,293.1499938964844,293.1499938964844,283.1499938964844,17801.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005933284759521,1.0,0.0,0.0,0.9559615850448608,0.9559659361839294,6.09781594107517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.73974609375,0.0,57.66725158691406,1895.4371337890625,0.0,932.1088256835938,0.3099755048751831,1.0,0.0,3.0,1.0,0.0
12319620,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.8122209310531616,0.4437394738197326,0.4036725759506225,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941162109375,0.8671150207519531,0.5471757054328918,0.5218669772148132,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941162109375,0.8484375476837158,0.5113725066184998,0.3606674373149872,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.8193849325180054,0.4566531479358673,0.4369705617427826,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09423828125,0.7228567004203796,0.3085407018661499,1.413379430770874,287.0941162109375,286.8348083496094,292.6300048828125,287.6997375488281,292.6297302246094,297.23504638671875,288.09375,1.0,0.7274312973022461,1.0,1.0,0.0,1.0,-3.767359972000122,3.767348527908325,1.1423666364862584e-05,2.914093494415283,0.512302815914154,0.512302815914154,0.0,263.72625732421875,257.0,17316.474609375,-0.0,4758.68603515625,1.0,283.1499938964844,287.43218994140625,290.722412109375,291.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,17786.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051514148712158,1.0,0.0,0.0,0.9675313830375672,0.9675357937812804,6.246310135793466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.142578125,0.0,58.88405990600586,1895.4371337890625,0.0,957.86279296875,0.3117370307445526,1.0,0.0,3.0,1.0,0.0
12319680,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.8122209310531616,0.4437394738197326,0.4036725759506225,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941162109375,0.8671150207519531,0.5471757054328918,0.5218669772148132,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941162109375,0.8484375476837158,0.5113725066184998,0.3606674373149872,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0941467285156,0.8193849325180054,0.4566531479358673,0.4369705617427826,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09423828125,0.7228567004203796,0.3085407018661499,1.413379430770874,287.0941162109375,286.8348083496094,292.6300048828125,287.6997375488281,292.6297302246094,297.23504638671875,288.09375,1.0,0.7274312973022461,1.0,1.0,0.0,1.0,-3.767359972000122,3.767348527908325,1.1423666364862584e-05,2.914093494415283,0.512302815914154,0.512302815914154,0.0,263.72625732421875,257.0,17316.474609375,-0.0,4758.68603515625,1.0,283.1499938964844,287.43218994140625,290.722412109375,291.9199523925781,293.1499938964844,293.1499938964844,283.1499938964844,17786.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051514148712158,1.0,0.0,0.0,0.9675313830375672,0.9675357937812804,6.246310135793466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.142578125,0.0,58.88405990600586,1895.4371337890625,0.0,957.86279296875,0.3117370307445526,1.0,0.0,3.0,1.0,0.0
12319740,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.815369188785553,0.4438712000846863,0.4036481082439422,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.8710560202598572,0.5481286644935608,0.5226144790649414,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.8521888852119446,0.5123577117919922,0.3612409830093384,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.8230115175247192,0.4577544033527374,0.4378564655780792,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.7257482409477234,0.3089436590671539,1.414454698562622,287.0802307128906,286.8099975585937,292.6499938964844,287.6988220214844,292.64971923828125,297.2304992675781,288.0797119140625,1.0,0.7257824540138245,1.0,1.0,0.0,1.0,-3.771286010742188,3.771274566650391,1.144764701166423e-05,2.917184591293335,0.5159826278686523,0.5159826278686523,0.0,259.87548828125,245.0,17466.869140625,-0.0,4745.26025390625,1.0,283.1499938964844,287.41650390625,290.7217102050781,291.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,17772.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097434759140015,1.0,0.0,0.0,0.9797142148017884,0.9797186255455016,6.404603425380628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.77294921875,0.0,60.19181823730469,1895.4371337890625,0.0,984.3974609375,0.3136180639266968,1.0,0.0,3.0,1.0,0.0
