time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319800,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.815369188785553,0.4438712000846863,0.4036481082439422,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.8710560202598572,0.5481286644935608,0.5226144790649414,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0802307128906,0.8521888852119446,0.5123577117919922,0.3612409830093384,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08026123046875,0.8230115175247192,0.4577544033527374,0.4378564655780792,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.08038330078125,0.7257482409477234,0.3089436590671539,1.414454698562622,287.0802307128906,286.8099975585937,292.6499938964844,287.6988220214844,292.64971923828125,297.2304992675781,288.0797119140625,1.0,0.7257824540138245,1.0,1.0,0.0,1.0,-3.771286010742188,3.771274566650391,1.144764701166423e-05,2.917184591293335,0.5159826278686523,0.5159826278686523,0.0,259.87548828125,245.0,17466.869140625,-0.0,4745.26025390625,1.0,283.1499938964844,287.41650390625,290.7217102050781,291.9300537109375,293.1499938964844,293.1499938964844,283.1499938964844,17772.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097434759140015,1.0,0.0,0.0,0.9797142148017884,0.9797186255455016,6.404603425380628e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.77294921875,0.0,60.19181823730469,1895.4371337890625,0.0,984.3974609375,0.3136180639266968,1.0,0.0,3.0,1.0,0.0
12319860,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.8215935230255127,0.4439732134342193,0.4034473299980163,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.8786473870277405,0.5490303039550781,0.5231565833091736,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.8593994975090027,0.5133010149002075,0.3616690635681152,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.8297429084777832,0.4588170051574707,0.4385481178760528,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06402587890625,0.7313244938850403,0.3093339502811432,1.4147186279296875,287.0638122558594,286.7851867675781,292.6700134277344,287.6927795410156,292.6697082519531,297.2261962890625,288.0632629394531,1.0,0.7222467660903931,1.0,1.0,0.0,1.0,-3.7733633518218994,3.773351907730103,1.146024078479968e-05,2.918783903121948,0.5197559595108032,0.5197559595108032,0.0,252.0279998779297,233.0,17616.796875,-0.0,4700.68505859375,1.0,283.1499938964844,287.3985595703125,290.71514892578125,291.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17759.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142174601554871,1.0,0.0,0.0,0.9923937916755676,0.9923982620239258,6.571454491677288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.8056640625,0.0,61.58169937133789,1895.4371337890625,0.0,1010.8084716796876,0.3156032860279083,1.0,0.0,3.0,1.0,0.0
12319920,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.8215935230255127,0.4439732134342193,0.4034473299980163,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638122558594,0.8786473870277405,0.5490303039550781,0.5231565833091736,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638427734375,0.8593994975090027,0.5133010149002075,0.3616690635681152,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0638732910156,0.8297429084777832,0.4588170051574707,0.4385481178760528,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06402587890625,0.7313244938850403,0.3093339502811432,1.4147186279296875,287.0638122558594,286.7851867675781,292.6700134277344,287.6927795410156,292.6697082519531,297.2261962890625,288.0632629394531,1.0,0.7222467660903931,1.0,1.0,0.0,1.0,-3.7733633518218994,3.773351907730103,1.146024078479968e-05,2.918783903121948,0.5197559595108032,0.5197559595108032,0.0,252.0279998779297,233.0,17616.796875,-0.0,4700.68505859375,1.0,283.1499938964844,287.3985595703125,290.71514892578125,291.93377685546875,293.1499938964844,293.1499938964844,283.1499938964844,17759.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142174601554871,1.0,0.0,0.0,0.9923937916755676,0.9923982620239258,6.571454491677288e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.8056640625,0.0,61.58169937133789,1895.4371337890625,0.0,1010.8084716796876,0.3156032860279083,1.0,0.0,3.0,1.0,0.0
12319980,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8296956419944763,0.4440427124500274,0.4031477868556976,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459289550781,0.888631284236908,0.5498818755149841,0.5235773921012878,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04595947265625,0.8689424395561218,0.514202356338501,0.3620133697986603,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8384947180747986,0.4598421454429626,0.4391303062438965,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.046142578125,0.7386434078216553,0.3097139000892639,1.4145832061767578,287.0459289550781,286.7604064941406,292.69000244140625,287.6820678710937,292.6897277832031,297.2221069335937,288.0453491210937,1.0,0.7176893353462219,1.0,1.0,0.0,1.0,-3.7744622230529785,3.7744507789611816,1.1466831892903429e-05,2.919605493545532,0.5236110091209412,0.5236110091209412,0.0,242.23146057128903,221.0,17767.435546875,-0.0,4640.6748046875,1.0,283.1499938964844,287.37921142578125,290.7037658691406,291.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,17748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618553876876831,1.0,0.0,0.0,1.0055183172225952,1.005522847175598,6.746420666559061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.63037109375,0.0,63.04957580566406,1895.4371337890625,0.0,1036.9249267578125,0.3176829814910888,1.0,0.0,3.0,1.0,0.0
12320040,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8296956419944763,0.4440427124500274,0.4031477868556976,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459289550781,0.888631284236908,0.5498818755149841,0.5235773921012878,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04595947265625,0.8689424395561218,0.514202356338501,0.3620133697986603,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0459899902344,0.8384947180747986,0.4598421454429626,0.4391303062438965,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.046142578125,0.7386434078216553,0.3097139000892639,1.4145832061767578,287.0459289550781,286.7604064941406,292.69000244140625,287.6820678710937,292.6897277832031,297.2221069335937,288.0453491210937,1.0,0.7176893353462219,1.0,1.0,0.0,1.0,-3.7744622230529785,3.7744507789611816,1.1466831892903429e-05,2.919605493545532,0.5236110091209412,0.5236110091209412,0.0,242.23146057128903,221.0,17767.435546875,-0.0,4640.6748046875,1.0,283.1499938964844,287.37921142578125,290.7037658691406,291.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,17748.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618553876876831,1.0,0.0,0.0,1.0055183172225952,1.005522847175598,6.746420666559061e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.63037109375,0.0,63.04957580566406,1895.4371337890625,0.0,1036.9249267578125,0.3176829814910888,1.0,0.0,3.0,1.0,0.0
12320100,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0366516113281,0.8343434929847717,0.4440633058547973,0.4029707610607147,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365600585937,0.8943586945533752,0.5502877235412598,0.5237534642219543,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365905761719,0.8744577169418335,0.5146358609199524,0.362162172794342,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.03662109375,0.8435342907905579,0.4603394269943237,0.4393914341926574,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0367736816406,0.7428735494613647,0.3098987936973572,1.4144189357757568,287.0365600585937,286.7479858398437,292.70001220703125,287.6751403808594,292.69970703125,297.2201232910156,288.03594970703125,1.0,0.7151796221733093,1.0,1.0,0.0,1.0,-3.774756908416748,3.774745464324951,1.1468563570815604e-05,2.9198131561279297,0.5255658030509949,0.5255658030509949,0.0,236.9144897460937,221.0,17843.09765625,-0.0,4607.22607421875,1.0,283.1499938964844,287.369140625,290.6965637207031,291.92999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17743.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206791400909424,1.0,0.0,0.0,1.0122358798980713,1.0122404098510742,6.836864230308495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.15966796875,0.0,63.812255859375,1895.4371337890625,0.0,1049.9078369140625,0.3187565803527832,1.0,0.0,3.0,1.0,0.0
12320160,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.02703857421875,0.8393808007240295,0.4440736770629883,0.4027787446975708,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0269775390625,0.9005237817764282,0.5506797432899475,0.523910403251648,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0269775390625,0.8804311156272888,0.5150574445724487,0.3622980415821075,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02703857421875,0.8490065336227417,0.4608259201049804,0.4396362006664276,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0271911621094,0.7474760413169861,0.3100794553756714,1.4142063856124878,287.0269775390625,286.735595703125,292.7099914550781,287.667236328125,292.709716796875,297.2181701660156,288.0263366699219,1.0,0.712567925453186,1.0,1.0,0.0,1.0,-3.774917125701904,3.7749056816101074,1.1469467608549166e-05,2.9199132919311523,0.5275369882583618,0.5275369882583618,0.0,231.4254302978516,209.0,17918.982421875,-0.0,4572.2783203125,1.0,283.1499938964844,287.3588562011719,290.6884155273437,291.9266967773437,293.1499938964844,293.1499938964844,283.1499938964844,17738.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227846145629883,1.0,0.0,0.0,1.019050359725952,1.019054889678955,6.929226969987212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.4638671875,0.0,64.59373474121094,1895.4371337890625,0.0,1062.8870849609375,0.319851666688919,1.0,0.0,3.0,1.0,0.0
12320220,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072326660156,0.8507001996040344,0.4440627098083496,0.4023553133010864,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.00714111328125,0.9148128628730774,0.5514218807220459,0.5241731405258179,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0071716308594,0.8937167525291443,0.5158637762069702,0.3625356554985046,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072021484375,0.8613042235374451,0.4617653489112854,0.4400826096534729,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00738525390625,0.7578508257865906,0.3104260861873626,1.4136614799499512,287.00714111328125,286.7107849121094,292.7300109863281,287.64874267578125,292.7297058105469,297.2143249511719,288.0065002441406,1.0,0.7071288228034973,1.0,1.0,0.0,1.0,-3.774891614913941,3.774880170822144,1.1469143828435335e-05,2.9198362827301025,0.5315229296684265,0.5315229296684265,0.0,220.11866760253903,197.0,18071.302734375,-0.0,4499.2734375,1.0,283.1499938964844,287.337646484375,290.66961669921875,291.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,17728.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269588470458984,1.0,0.0,0.0,1.032950758934021,1.032955288887024,7.119552236645178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.45361328125,0.0,66.21208190917969,1895.4371337890625,0.0,1088.96142578125,0.3221032917499542,1.0,0.0,3.0,1.0,0.0
12320280,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072326660156,0.8507001996040344,0.4440627098083496,0.4023553133010864,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.00714111328125,0.9148128628730774,0.5514218807220459,0.5241731405258179,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0071716308594,0.8937167525291443,0.5158637762069702,0.3625356554985046,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0072021484375,0.8613042235374451,0.4617653489112854,0.4400826096534729,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00738525390625,0.7578508257865906,0.3104260861873626,1.4136614799499512,287.00714111328125,286.7107849121094,292.7300109863281,287.64874267578125,292.7297058105469,297.2143249511719,288.0065002441406,1.0,0.7071288228034973,1.0,1.0,0.0,1.0,-3.774891614913941,3.774880170822144,1.1469143828435335e-05,2.9198362827301025,0.5315229296684265,0.5315229296684265,0.0,220.11866760253903,197.0,18071.302734375,-0.0,4499.2734375,1.0,283.1499938964844,287.337646484375,290.66961669921875,291.91748046875,293.1499938964844,293.1499938964844,283.1499938964844,17728.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269588470458984,1.0,0.0,0.0,1.032950758934021,1.032955288887024,7.119552236645178e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.45361328125,0.0,66.21208190917969,1895.4371337890625,0.0,1088.96142578125,0.3221032917499542,1.0,0.0,3.0,1.0,0.0
12320340,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866943359375,0.8639100790023804,0.4440075159072876,0.4018839299678802,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.9322027564048768,0.5521060228347778,0.5243725776672363,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.9090399146080016,0.5166187286376953,0.3627312481403351,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866943359375,0.8755811452865601,0.4626578688621521,0.44047611951828,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98687744140625,0.7699528336524963,0.3107503056526184,1.412975549697876,286.98663330078125,286.6860046386719,292.75,287.6271057128906,292.7497253417969,297.2105712890625,287.9859313964844,1.0,0.7014862298965454,1.0,1.0,0.0,1.0,-3.774448394775391,3.774436712265015,1.1466244359326083e-05,2.919423341751098,0.5355609655380249,0.5355609655380249,0.0,208.55099487304688,185.0,18224.19140625,-0.0,4423.41015625,1.0,283.1499938964844,287.31573486328125,290.64776611328125,291.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17718.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310903429985046,1.0,0.0,0.0,1.0471948385238647,1.0471993684768677,7.317257910699483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.6826171875,0.0,67.90445709228516,1895.4371337890625,0.0,1115.2095947265625,0.3244347870349884,1.0,0.0,3.0,1.0,0.0
12320400,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866943359375,0.8639100790023804,0.4440075159072876,0.4018839299678802,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.98663330078125,0.9322027564048768,0.5521060228347778,0.5243725776672363,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866638183594,0.9090399146080016,0.5166187286376953,0.3627312481403351,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866943359375,0.8755811452865601,0.4626578688621521,0.44047611951828,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98687744140625,0.7699528336524963,0.3107503056526184,1.412975549697876,286.98663330078125,286.6860046386719,292.75,287.6271057128906,292.7497253417969,297.2105712890625,287.9859313964844,1.0,0.7014862298965454,1.0,1.0,0.0,1.0,-3.774448394775391,3.774436712265015,1.1466244359326083e-05,2.919423341751098,0.5355609655380249,0.5355609655380249,0.0,208.55099487304688,185.0,18224.19140625,-0.0,4423.41015625,1.0,283.1499938964844,287.31573486328125,290.64776611328125,291.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,17718.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6310903429985046,1.0,0.0,0.0,1.0471948385238647,1.0471993684768677,7.317257910699483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.6826171875,0.0,67.90445709228516,1895.4371337890625,0.0,1115.2095947265625,0.3244347870349884,1.0,0.0,3.0,1.0,0.0
12320460,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.965576171875,0.8793459534645081,0.4439075589179992,0.4013686180114746,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654846191406,0.951564371585846,0.5527310371398926,0.5245127081871033,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96551513671875,0.9281519651412964,0.5173097252845764,0.3628826737403869,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8920844793319702,0.4635021984577179,0.4408203065395355,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.784025251865387,0.3110516965389251,1.412165880203247,286.9654846191406,286.66119384765625,292.7699890136719,287.6028137207031,292.76971435546875,297.20684814453125,287.9647827148437,1.0,0.6957014203071594,1.0,1.0,0.0,1.0,-3.7736191749572754,3.77360773086548,1.1460965652076991e-05,2.9186999797821045,0.539643406867981,0.539643406867981,0.0,196.8509521484375,173.0,18377.388671875,-0.0,4345.6337890625,1.0,283.1499938964844,287.293212890625,290.6232604980469,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17709.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635175347328186,1.0,0.0,0.0,1.0617578029632568,1.061762452125549,7.522190514919205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.248046875,0.0,69.67053985595703,1895.4371337890625,0.0,1141.58642578125,0.3268428742885589,1.0,0.0,3.0,1.0,0.0
12320520,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.965576171875,0.8793459534645081,0.4439075589179992,0.4013686180114746,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9654846191406,0.951564371585846,0.5527310371398926,0.5245127081871033,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.96551513671875,0.9281519651412964,0.5173097252845764,0.3628826737403869,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9655456542969,0.8920844793319702,0.4635021984577179,0.4408203065395355,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9657287597656,0.784025251865387,0.3110516965389251,1.412165880203247,286.9654846191406,286.66119384765625,292.7699890136719,287.6028137207031,292.76971435546875,297.20684814453125,287.9647827148437,1.0,0.6957014203071594,1.0,1.0,0.0,1.0,-3.7736191749572754,3.77360773086548,1.1460965652076991e-05,2.9186999797821045,0.539643406867981,0.539643406867981,0.0,196.8509521484375,173.0,18377.388671875,-0.0,4345.6337890625,1.0,283.1499938964844,287.293212890625,290.6232604980469,291.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17709.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635175347328186,1.0,0.0,0.0,1.0617578029632568,1.061762452125549,7.522190514919205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.248046875,0.0,69.67053985595703,1895.4371337890625,0.0,1141.58642578125,0.3268428742885589,1.0,0.0,3.0,1.0,0.0
12320580,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94390869140625,0.8973928689956665,0.44376340508461,0.400812029838562,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438171386719,0.9717214107513428,0.5532894730567932,0.5245912075042725,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94384765625,0.9500349760055542,0.517930269241333,0.3629834651947021,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438781738281,0.9115027785301208,0.4642980396747589,0.4411172270774841,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440612792969,0.800348162651062,0.3113320469856262,1.411251664161682,286.9438171386719,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.2032470703125,287.943115234375,1.0,0.6898054480552673,1.0,1.0,0.0,1.0,-3.772422790527344,3.772411346435547,1.1453424122009892e-05,2.9176807403564453,0.5437636971473694,0.5437636971473694,0.0,185.0834808349609,176.0,18530.6484375,-0.0,4266.439453125,1.0,283.1499938964844,287.2701416015625,290.5965576171875,291.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,17700.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391998529434204,1.0,0.0,0.0,1.076617956161499,1.0766226053237915,7.734222862154638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.25634765625,0.0,71.51031494140625,1895.4371337890625,0.0,1167.977783203125,0.3293246030807495,1.0,0.0,3.0,1.0,0.0
12320640,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94390869140625,0.8973928689956665,0.44376340508461,0.400812029838562,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438171386719,0.9717214107513428,0.5532894730567932,0.5245912075042725,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.94384765625,0.9500349760055542,0.517930269241333,0.3629834651947021,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9438781738281,0.9115027785301208,0.4642980396747589,0.4411172270774841,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440612792969,0.800348162651062,0.3113320469856262,1.411251664161682,286.9438171386719,286.63641357421875,292.7900085449219,287.5764465332031,292.7897033691406,297.2032470703125,287.943115234375,1.0,0.6898054480552673,1.0,1.0,0.0,1.0,-3.772422790527344,3.772411346435547,1.1453424122009892e-05,2.9176807403564453,0.5437636971473694,0.5437636971473694,0.0,185.0834808349609,176.0,18530.6484375,-0.0,4266.439453125,1.0,283.1499938964844,287.2701416015625,290.5965576171875,291.8724060058594,293.1499938964844,293.1499938964844,283.1499938964844,17700.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391998529434204,1.0,0.0,0.0,1.076617956161499,1.0766226053237915,7.734222862154638e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.25634765625,0.0,71.51031494140625,1895.4371337890625,0.0,1167.977783203125,0.3293246030807495,1.0,0.0,3.0,1.0,0.0
12320700,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.93328857421875,0.9026635885238647,0.4436735808849334,0.4006211459636688,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9331970214844,0.9771403074264526,0.5535426139831543,0.5247135758399963,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332275390625,0.9562026262283324,0.5182168483734131,0.3630965948104858,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.9177698493003844,0.4646780490875244,0.4413566589355469,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334411621094,0.8051668405532837,0.3114643096923828,1.4112721681594849,286.9331970214844,286.6239929199219,292.79998779296875,287.5625915527344,292.7997131347656,297.20147705078125,287.9325256347656,1.0,0.6885928511619568,1.0,1.0,0.0,1.0,-3.772785186767578,3.772773742675781,1.1455342246335933e-05,2.917864799499512,0.5458423495292664,0.5458423495292664,0.0,181.9758453369141,176.0,18609.70703125,-0.0,4247.41455078125,1.0,283.1499938964844,287.2586669921875,290.5825500488281,291.8629150390625,293.1499938964844,293.1499938964844,283.1499938964844,17696.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411838531494141,1.0,0.0,0.0,1.0841606855392456,1.084165334701538,7.84297355949093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.13525390625,0.0,72.45843505859375,1895.4371337890625,0.0,1181.1339111328125,0.3305930197238922,1.0,0.0,3.0,1.0,0.0
12320760,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.923095703125,0.9056508541107178,0.4435622990131378,0.4004677236080169,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230041503906,0.9801312685012816,0.5537727475166321,0.5248726606369019,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92303466796875,0.9596641063690186,0.5184808373451233,0.3632375001907348,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230651855469,0.9214880466461182,0.4650386869907379,0.4416369497776031,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9232482910156,0.8078991174697876,0.3115825355052948,1.411513090133667,286.9230041503906,286.6116027832031,292.8099975585937,287.5484313964844,292.8097229003906,297.1996459960937,287.92236328125,1.0,0.687955915927887,1.0,1.0,0.0,1.0,-3.773587942123413,3.773576498031616,1.1460031601018272e-05,2.9184224605560303,0.5479406714439392,0.5479406714439392,0.0,180.30807495117188,179.0,18690.3359375,-0.0,4238.88232421875,1.0,283.1499938964844,287.2474975585937,290.5682067871094,291.8531799316406,293.1499938964844,293.1499938964844,283.1499938964844,17691.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431531310081482,1.0,0.0,0.0,1.0918021202087402,1.0918068885803225,7.953921965508925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.04931640625,0.0,73.42803192138672,1895.4371337890625,0.0,1194.2869873046875,0.3318825364112854,1.0,0.0,3.0,1.0,0.0
12320820,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90283203125,0.9073625802993774,0.4432749450206756,0.4001928865909576,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027709960937,0.9820404052734376,0.5541639924049377,0.5252206325531006,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027709960937,0.9619290828704834,0.5189406275749207,0.3635419905185699,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9028015136719,0.9241064786911012,0.4656983613967895,0.4422352313995361,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.8096351623535156,0.311769962310791,1.4122343063354492,286.9027404785156,286.5867919921875,292.8299865722656,287.51934814453125,292.8297119140625,297.19580078125,287.902099609375,1.0,0.6878677606582642,1.0,1.0,0.0,1.0,-3.77562952041626,3.775618076324463,1.1472077858343256e-05,2.919879674911499,0.5521842241287231,0.5521842241287231,0.0,179.38807678222656,182.0,18853.810546875,-0.0,4238.59326171875,1.0,283.1499938964844,287.2252197265625,290.5389709472656,291.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17681.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470779776573181,1.0,0.0,0.0,1.1073648929595947,1.1073696613311768,8.182291821867693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8662109375,0.0,75.43318939208984,1895.4371337890625,0.0,1220.7772216796875,0.3345256149768829,1.0,0.0,3.0,1.0,0.0
12320880,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90283203125,0.9073625802993774,0.4432749450206756,0.4001928865909576,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027709960937,0.9820404052734376,0.5541639924049377,0.5252206325531006,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9027709960937,0.9619290828704834,0.5189406275749207,0.3635419905185699,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9028015136719,0.9241064786911012,0.4656983613967895,0.4422352313995361,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029846191406,0.8096351623535156,0.311769962310791,1.4122343063354492,286.9027404785156,286.5867919921875,292.8299865722656,287.51934814453125,292.8297119140625,297.19580078125,287.902099609375,1.0,0.6878677606582642,1.0,1.0,0.0,1.0,-3.77562952041626,3.775618076324463,1.1472077858343256e-05,2.919879674911499,0.5521842241287231,0.5521842241287231,0.0,179.38807678222656,182.0,18853.810546875,-0.0,4238.59326171875,1.0,283.1499938964844,287.2252197265625,290.5389709472656,291.833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17681.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6470779776573181,1.0,0.0,0.0,1.1073648929595947,1.1073696613311768,8.182291821867693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8662109375,0.0,75.43318939208984,1895.4371337890625,0.0,1220.7772216796875,0.3345256149768829,1.0,0.0,3.0,1.0,0.0
12320940,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8823547363281,0.9053741693496704,0.4429062604904175,0.3999167084693908,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822631835937,0.9806620478630066,0.5544660687446594,0.5255606174468994,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822937011719,0.9603942632675172,0.5193133354187012,0.3638417720794678,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88232421875,0.9226412177085876,0.4662766456604004,0.4428332448005676,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88250732421875,0.8083269596099854,0.3118908703327179,1.413021683692932,286.8822631835937,286.56201171875,292.8500061035156,287.4896850585937,292.8497314453125,297.1917724609375,287.8816223144531,1.0,0.6886953711509705,1.0,1.0,0.0,1.0,-3.777734041213989,3.777722597122192,1.1484508831927087e-05,2.921384334564209,0.5564842224121094,0.5564842224121094,0.0,180.4117584228516,185.0,19018.88671875,-0.0,4251.02392578125,1.0,283.1499938964844,287.20263671875,290.5092163085937,291.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,17670.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509853005409241,1.0,0.0,0.0,1.1232929229736328,1.1232978105545044,8.419368668910465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.6455078125,0.0,77.52909088134766,1895.4371337890625,0.0,1247.5093994140625,0.3372552394866943,1.0,0.0,3.0,1.0,0.0
12321000,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8823547363281,0.9053741693496704,0.4429062604904175,0.3999167084693908,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822631835937,0.9806620478630066,0.5544660687446594,0.5255606174468994,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8822937011719,0.9603942632675172,0.5193133354187012,0.3638417720794678,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88232421875,0.9226412177085876,0.4662766456604004,0.4428332448005676,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.88250732421875,0.8083269596099854,0.3118908703327179,1.413021683692932,286.8822631835937,286.56201171875,292.8500061035156,287.4896850585937,292.8497314453125,297.1917724609375,287.8816223144531,1.0,0.6886953711509705,1.0,1.0,0.0,1.0,-3.777734041213989,3.777722597122192,1.1484508831927087e-05,2.921384334564209,0.5564842224121094,0.5564842224121094,0.0,180.4117584228516,185.0,19018.88671875,-0.0,4251.02392578125,1.0,283.1499938964844,287.20263671875,290.5092163085937,291.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,17670.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509853005409241,1.0,0.0,0.0,1.1232929229736328,1.1232978105545044,8.419368668910465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.6455078125,0.0,77.52909088134766,1895.4371337890625,0.0,1247.5093994140625,0.3372552394866943,1.0,0.0,3.0,1.0,0.0
12321060,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614501953125,0.9015808701515198,0.4424642026424408,0.3996121287345886,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8613586425781,0.9775027632713318,0.554684579372406,0.525861918926239,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86138916015625,0.9568262696266174,0.5196054577827454,0.3641148209571838,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614196777344,0.9190587997436525,0.466778039932251,0.4433988034725189,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616027832031,0.8053761124610901,0.3119492828845978,1.4137182235717771,286.8613586425781,286.5372009277344,292.8699951171875,287.4599914550781,292.8697204589844,297.1875915527344,287.8606872558594,1.0,0.6899637579917908,1.0,1.0,0.0,1.0,-3.7795777320861816,3.7795660495758057,1.1495343642309308e-05,2.922682046890259,0.5608331561088562,0.5608331561088562,0.0,182.4587554931641,188.0,19184.57421875,-0.0,4269.3525390625,1.0,283.1499938964844,287.1795959472656,290.479248046875,291.7922058105469,293.1499938964844,293.1499938964844,283.1499938964844,17660.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654843270778656,1.0,0.0,0.0,1.1395713090896606,1.1395761966705322,8.665157480436393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.4208984375,0.0,79.71794128417969,1895.4371337890625,0.0,1274.2506103515625,0.3400706350803375,1.0,0.0,3.0,1.0,0.0
12321120,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614501953125,0.9015808701515198,0.4424642026424408,0.3996121287345886,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8613586425781,0.9775027632713318,0.554684579372406,0.525861918926239,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.86138916015625,0.9568262696266174,0.5196054577827454,0.3641148209571838,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8614196777344,0.9190587997436525,0.466778039932251,0.4433988034725189,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616027832031,0.8053761124610901,0.3119492828845978,1.4137182235717771,286.8613586425781,286.5372009277344,292.8699951171875,287.4599914550781,292.8697204589844,297.1875915527344,287.8606872558594,1.0,0.6899637579917908,1.0,1.0,0.0,1.0,-3.7795777320861816,3.7795660495758057,1.1495343642309308e-05,2.922682046890259,0.5608331561088562,0.5608331561088562,0.0,182.4587554931641,188.0,19184.57421875,-0.0,4269.3525390625,1.0,283.1499938964844,287.1795959472656,290.479248046875,291.7922058105469,293.1499938964844,293.1499938964844,283.1499938964844,17660.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654843270778656,1.0,0.0,0.0,1.1395713090896606,1.1395761966705322,8.665157480436393e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.4208984375,0.0,79.71794128417969,1895.4371337890625,0.0,1274.2506103515625,0.3400706350803375,1.0,0.0,3.0,1.0,0.0
12321180,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84002685546875,0.896943211555481,0.4419557452201843,0.3992676436901092,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399353027344,0.9733612537384032,0.554824709892273,0.5261104702949524,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.9521843791007996,0.5198229551315308,0.3643513321876526,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399963378906,0.91450434923172,0.4672074615955353,0.4439175426959991,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.801591694355011,0.3119508028030395,1.4142578840255735,286.8399353027344,286.51239013671875,292.8900146484375,287.4307861328125,292.88970947265625,297.183349609375,287.8392333984375,1.0,0.6914239525794983,1.0,1.0,0.0,1.0,-3.7810208797454834,3.7810091972351074,1.1503729183459654e-05,2.923663854598999,0.5652240514755249,0.5652240514755249,0.0,185.03778076171875,191.0,19350.271484375,-0.0,4290.02197265625,1.0,283.1499938964844,287.15606689453125,290.4495849609375,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17650.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586090326309204,1.0,0.0,0.0,1.156181573867798,1.1561864614486694,8.919602834112086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.28662109375,0.0,82.0010986328125,1895.4371337890625,0.0,1300.6785888671875,0.3429698348045349,1.0,0.0,3.0,1.0,0.0
12321240,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84002685546875,0.896943211555481,0.4419557452201843,0.3992676436901092,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399353027344,0.9733612537384032,0.554824709892273,0.5261104702949524,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399658203125,0.9521843791007996,0.5198229551315308,0.3643513321876526,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8399963378906,0.91450434923172,0.4672074615955353,0.4439175426959991,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.801591694355011,0.3119508028030395,1.4142578840255735,286.8399353027344,286.51239013671875,292.8900146484375,287.4307861328125,292.88970947265625,297.183349609375,287.8392333984375,1.0,0.6914239525794983,1.0,1.0,0.0,1.0,-3.7810208797454834,3.7810091972351074,1.1503729183459654e-05,2.923663854598999,0.5652240514755249,0.5652240514755249,0.0,185.03778076171875,191.0,19350.271484375,-0.0,4290.02197265625,1.0,283.1499938964844,287.15606689453125,290.4495849609375,291.771728515625,293.1499938964844,293.1499938964844,283.1499938964844,17650.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586090326309204,1.0,0.0,0.0,1.156181573867798,1.1561864614486694,8.919602834112086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.28662109375,0.0,82.0010986328125,1895.4371337890625,0.0,1300.6785888671875,0.3429698348045349,1.0,0.0,3.0,1.0,0.0
12321300,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291320800781,0.8944603800773621,0.4416783452033996,0.399078905582428,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290405273437,0.971063494682312,0.5548668503761292,0.5262130498886108,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290710449219,0.9496325850486756,0.5199053287506104,0.3644545972347259,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8291015625,0.912074089050293,0.4673965573310852,0.4441573619842529,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8293151855469,0.7995467782020569,0.3119319081306457,1.4144607782363892,286.8290405273437,286.5,292.8999938964844,287.4165344238281,292.89971923828125,297.18121337890625,287.8283386230469,1.0,0.6921836137771606,1.0,1.0,0.0,1.0,-3.781574249267578,3.781562805175781,1.150689240603242e-05,2.924022674560547,0.5674333572387695,0.5674333572387695,0.0,186.4413604736328,191.0,19433.0,-0.0,4300.6318359375,1.0,283.1499938964844,287.1441345214844,290.43505859375,291.76171875,293.1499938964844,293.1499938964844,283.1499938964844,17645.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604453325271606,1.0,0.0,0.0,1.1646052598953247,1.1646101474761963,9.050048532799337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.2919921875,0.0,83.17838287353516,1895.4371337890625,0.0,1313.6807861328125,0.3444500863552093,1.0,0.0,3.0,1.0,0.0
12321360,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8181457519531,0.891923725605011,0.4413860142230987,0.398878663778305,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81805419921875,0.9686629176139832,0.5548905730247498,0.5263003706932068,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.81805419921875,0.9469862580299376,0.5199704170227051,0.3645473420619964,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.818115234375,0.909615695476532,0.467568963766098,0.4443834125995636,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8182983398437,0.7974488139152527,0.3119005262851715,1.4146167039871216,286.81805419921875,286.48760986328125,292.9100036621094,287.402587890625,292.90972900390625,297.1791076660156,287.8173217773437,1.0,0.6929488778114319,1.0,1.0,0.0,1.0,-3.7820098400115967,3.7819981575012207,1.1509335308801384e-05,2.924288511276245,0.5696508884429932,0.5696508884429932,0.0,187.8924102783203,194.0,19515.59375,-0.0,4311.22216796875,1.0,283.1499938964844,287.1320495605469,290.4207763671875,291.751953125,293.1499938964844,293.1499938964844,283.1499938964844,17641.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622459292411804,1.0,0.0,0.0,1.1731057167053225,1.1731106042861938,9.18264291271953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.37158203125,0.0,84.3797836303711,1895.4371337890625,0.0,1326.502685546875,0.3459505140781402,1.0,0.0,3.0,1.0,0.0
12321420,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958068847656,0.8867970108985901,0.440760850906372,0.3984453976154327,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.79571533203125,0.9636555314064026,0.5548877716064453,0.5264315009117126,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957458496094,0.9415346384048462,0.5200536251068115,0.3647029101848602,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957763671875,0.9047695994377136,0.4678680002689361,0.4447962343692779,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959899902344,0.793189287185669,0.3118042945861816,1.4147955179214478,286.79571533203125,286.4627990722656,292.92999267578125,287.3760070800781,292.9297180175781,297.1748962402344,287.79498291015625,1.0,0.694473147392273,1.0,1.0,0.0,1.0,-3.782545566558838,3.782533884048462,1.1512169294292107e-05,2.924558162689209,0.5741072297096252,0.5741072297096252,0.0,190.8818359375,197.0,19680.23046875,-0.0,4332.03759765625,1.0,283.1499938964844,287.10760498046875,290.3934020996094,291.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17631.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657282710075378,1.0,0.0,0.0,1.1903163194656372,1.1903213262557983,9.454056737467909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.80908203125,0.0,86.85321807861328,1895.4371337890625,0.0,1351.501220703125,0.3490077555179596,1.0,0.0,3.0,1.0,0.0
12321480,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7958068847656,0.8867970108985901,0.440760850906372,0.3984453976154327,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.79571533203125,0.9636555314064026,0.5548877716064453,0.5264315009117126,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957458496094,0.9415346384048462,0.5200536251068115,0.3647029101848602,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7957763671875,0.9047695994377136,0.4678680002689361,0.4447962343692779,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7959899902344,0.793189287185669,0.3118042945861816,1.4147955179214478,286.79571533203125,286.4627990722656,292.92999267578125,287.3760070800781,292.9297180175781,297.1748962402344,287.79498291015625,1.0,0.694473147392273,1.0,1.0,0.0,1.0,-3.782545566558838,3.782533884048462,1.1512169294292107e-05,2.924558162689209,0.5741072297096252,0.5741072297096252,0.0,190.8818359375,197.0,19680.23046875,-0.0,4332.03759765625,1.0,283.1499938964844,287.10760498046875,290.3934020996094,291.73345947265625,293.1499938964844,293.1499938964844,283.1499938964844,17631.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657282710075378,1.0,0.0,0.0,1.1903163194656372,1.1903213262557983,9.454056737467909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.80908203125,0.0,86.85321807861328,1895.4371337890625,0.0,1351.501220703125,0.3490077555179596,1.0,0.0,3.0,1.0,0.0
12321540,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731018066406,0.8816879987716675,0.44008469581604,0.397968590259552,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730407714844,0.9584640860557556,0.5548181533813477,0.5265030860900879,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730407714844,0.9359864592552184,0.520074725151062,0.3648177087306976,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731018066406,0.9001211524009705,0.4681063592433929,0.4451551735401153,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7732849121094,0.7889229655265808,0.3116648197174072,1.414794921875,286.77301025390625,286.43798828125,292.95001220703125,287.3515319824219,292.94970703125,297.170654296875,287.77227783203125,1.0,0.6959666013717651,1.0,1.0,0.0,1.0,-3.782627582550049,3.782615900039673,1.1512234777910637e-05,2.924474000930786,0.5785889029502869,0.5785889029502869,0.0,193.9405975341797,200.0,19843.990234375,-0.0,4352.03662109375,1.0,283.1499938964844,287.0827941894531,290.3680725097656,291.716796875,293.1499938964844,293.1499938964844,283.1499938964844,17622.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690362691879272,1.0,0.0,0.0,1.2078020572662354,1.2078070640563965,9.733857098126465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.75146484375,0.0,89.42327117919922,1895.4371337890625,0.0,1375.490234375,0.3521400094032287,1.0,0.0,3.0,1.0,0.0
12321600,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731018066406,0.8816879987716675,0.44008469581604,0.397968590259552,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730407714844,0.9584640860557556,0.5548181533813477,0.5265030860900879,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7730407714844,0.9359864592552184,0.520074725151062,0.3648177087306976,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731018066406,0.9001211524009705,0.4681063592433929,0.4451551735401153,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7732849121094,0.7889229655265808,0.3116648197174072,1.414794921875,286.77301025390625,286.43798828125,292.95001220703125,287.3515319824219,292.94970703125,297.170654296875,287.77227783203125,1.0,0.6959666013717651,1.0,1.0,0.0,1.0,-3.782627582550049,3.782615900039673,1.1512234777910637e-05,2.924474000930786,0.5785889029502869,0.5785889029502869,0.0,193.9405975341797,200.0,19843.990234375,-0.0,4352.03662109375,1.0,283.1499938964844,287.0827941894531,290.3680725097656,291.716796875,293.1499938964844,293.1499938964844,283.1499938964844,17622.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690362691879272,1.0,0.0,0.0,1.2078020572662354,1.2078070640563965,9.733857098126465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.75146484375,0.0,89.42327117919922,1895.4371337890625,0.0,1375.490234375,0.3521400094032287,1.0,0.0,3.0,1.0,0.0
