time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321660,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500915527344,0.8766679167747498,0.4393639862537384,0.3974533677101135,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75,0.9531716704368592,0.5546845197677612,0.5265163779258728,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500305175781,0.9304479956626892,0.5200367569923401,0.3648927807807922,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75006103515625,0.8955504894256592,0.4682867228984833,0.4454613924026489,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502746582031,0.7847112417221069,0.3114852011203766,1.4146223068237305,286.75,286.4132080078125,292.9700012207031,287.3297119140625,292.9697265625,297.16650390625,287.7492370605469,1.0,0.6974148154258728,1.0,1.0,0.0,1.0,-3.7822749614715576,3.7822632789611816,1.1509650903462898e-05,2.9240529537200928,0.5830919742584229,0.5830919742584229,0.0,197.0314178466797,203.0,20006.693359375,-0.0,4371.02490234375,1.0,283.1499938964844,287.0576171875,290.3453063964844,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,17614.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721553802490234,1.0,0.0,0.0,1.2255451679229736,1.2255501747131348,1.0021945229254925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.33984375,0.0,92.0905303955078,1895.4371337890625,0.0,1398.3218994140625,0.3553441762924194,1.0,0.0,3.0,1.0,0.0
12321720,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500915527344,0.8766679167747498,0.4393639862537384,0.3974533677101135,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.75,0.9531716704368592,0.5546845197677612,0.5265163779258728,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7500305175781,0.9304479956626892,0.5200367569923401,0.3648927807807922,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75006103515625,0.8955504894256592,0.4682867228984833,0.4454613924026489,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502746582031,0.7847112417221069,0.3114852011203766,1.4146223068237305,286.75,286.4132080078125,292.9700012207031,287.3297119140625,292.9697265625,297.16650390625,287.7492370605469,1.0,0.6974148154258728,1.0,1.0,0.0,1.0,-3.7822749614715576,3.7822632789611816,1.1509650903462898e-05,2.9240529537200928,0.5830919742584229,0.5830919742584229,0.0,197.0314178466797,203.0,20006.693359375,-0.0,4371.02490234375,1.0,283.1499938964844,287.0576171875,290.3453063964844,291.7025451660156,293.1499938964844,293.1499938964844,283.1499938964844,17614.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721553802490234,1.0,0.0,0.0,1.2255451679229736,1.2255501747131348,1.0021945229254925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.33984375,0.0,92.0905303955078,1895.4371337890625,0.0,1398.3218994140625,0.3553441762924194,1.0,0.0,3.0,1.0,0.0
12321780,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.726806640625,0.8717658519744873,0.4385974109172821,0.3968989551067352,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.9478301405906676,0.5544889569282532,0.5264726281166077,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.9249889850616456,0.5199419856071472,0.3649292588233948,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267761230469,0.8910627365112305,0.4684109985828399,0.445715993642807,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.7805824875831604,0.3112676739692688,1.4142849445343018,286.7266845703125,286.3883972167969,292.989990234375,287.3111572265625,292.9897155761719,297.1624450683594,287.7259216308594,1.0,0.6988112926483154,1.0,1.0,0.0,1.0,-3.7814996242523193,3.781487941741944,1.1504499525472056e-05,2.9233062267303467,0.5876131057739258,0.5876131057739258,0.0,200.13623046875,206.0,20168.181640625,-0.0,4388.91259765625,1.0,283.1499938964844,287.0321960449219,290.32574462890625,291.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,17605.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750726699829102,1.0,0.0,0.0,1.2435311079025269,1.2435362339019775,1.0318265708519905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.716796875,0.0,94.85616302490234,1895.4371337890625,0.0,1419.859619140625,0.3586178123950958,1.0,0.0,3.0,1.0,0.0
12321840,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.726806640625,0.8717658519744873,0.4385974109172821,0.3968989551067352,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.9478301405906676,0.5544889569282532,0.5264726281166077,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267150878906,0.9249889850616456,0.5199419856071472,0.3649292588233948,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7267761230469,0.8910627365112305,0.4684109985828399,0.445715993642807,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.7805824875831604,0.3112676739692688,1.4142849445343018,286.7266845703125,286.3883972167969,292.989990234375,287.3111572265625,292.9897155761719,297.1624450683594,287.7259216308594,1.0,0.6988112926483154,1.0,1.0,0.0,1.0,-3.7814996242523193,3.781487941741944,1.1504499525472056e-05,2.9233062267303467,0.5876131057739258,0.5876131057739258,0.0,200.13623046875,206.0,20168.181640625,-0.0,4388.91259765625,1.0,283.1499938964844,287.0321960449219,290.32574462890625,291.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,17605.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750726699829102,1.0,0.0,0.0,1.2435311079025269,1.2435362339019775,1.0318265708519905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4128.716796875,0.0,94.85616302490234,1895.4371337890625,0.0,1419.859619140625,0.3586178123950958,1.0,0.0,3.0,1.0,0.0
12321900,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7150573730469,0.869363009929657,0.4381968975067138,0.3966066837310791,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149658203125,0.945152997970581,0.5543683171272278,0.5264295935630798,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149963378906,0.9223064184188844,0.5198737382888794,0.3649332225322723,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.71502685546875,0.8888546824455261,0.4684524536132812,0.4458241164684295,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7152404785156,0.7785535454750061,0.3111451864242553,1.4140559434890747,286.7149658203125,286.3760070800781,293.0,287.3032531738281,292.9997253417969,297.16046142578125,287.7142028808594,1.0,0.699489176273346,1.0,1.0,0.0,1.0,-3.7809555530548096,3.7809441089630127,1.1500976142997388e-05,2.922813415527344,0.5898796916007996,0.5898796916007996,0.0,201.69081115722656,206.0,20248.42578125,-0.0,4397.427734375,1.0,283.1499938964844,287.0193786621094,290.3173217773437,291.6869812011719,293.1499938964844,293.1499938964844,283.1499938964844,17601.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764521598815918,1.0,0.0,0.0,1.2526118755340576,1.252617120742798,1.0469512545796533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.24951171875,0.0,96.27645111083984,1895.4371337890625,0.0,1430.1055908203125,0.3602802157402038,1.0,0.0,3.0,1.0,0.0
12321960,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032775878906,0.8669938445091248,0.4377853274345398,0.3963046967983246,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.942477822303772,0.5542330741882324,0.526373028755188,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.919663906097412,0.5197922587394714,0.3649280965328216,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.8866724371910095,0.46848064661026,0.4459199607372284,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70343017578125,0.7765499949455261,0.3110139667987823,1.4137887954711914,286.7031555175781,286.36358642578125,293.010009765625,287.2963562011719,293.0097045898437,297.15850830078125,287.702392578125,1.0,0.700153648853302,1.0,1.0,0.0,1.0,-3.7803118228912354,3.78030037879944,1.1496851584524848e-05,2.9222447872161865,0.5921497344970703,0.5921497344970703,0.0,203.2458038330078,209.0,20328.314453125,-0.0,4405.6630859375,1.0,283.1499938964844,287.0065002441406,290.3099060058594,291.6836242675781,293.1499938964844,293.1499938964844,283.1499938964844,17597.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777761578559875,1.0,0.0,0.0,1.2617478370666504,1.2617530822753906,1.0622788693126497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.02978515625,0.0,97.72167205810548,1895.4371337890625,0.0,1439.975830078125,0.3619589805603027,1.0,0.0,3.0,1.0,0.0
12322020,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.8623578548431396,0.4369300305843353,0.3956723511219024,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.9371494054794312,0.5539199709892273,0.5262202620506287,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.9145228266716005,0.5195907354354858,0.3648913204669952,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67950439453125,0.8823875188827515,0.4684978425502777,0.4460755288600921,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.7726212739944458,0.3107266426086426,1.4131442308425903,286.679443359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0297241210937,297.1547241210937,287.6786804199219,1.0,0.701443076133728,1.0,1.0,0.0,1.0,-3.7787344455718994,3.778723001480103,1.1486856237752365e-05,2.9208884239196777,0.5966992378234863,0.5966992378234863,0.0,206.3553466796875,212.0,20486.966796875,-0.0,4421.3056640625,1.0,283.1499938964844,286.9806213378906,290.2982788085937,291.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17590.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802476048469543,1.0,0.0,0.0,1.280179142951965,1.2801845073699951,1.0935407601664343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.40380859375,0.0,100.68755340576172,1895.4371337890625,0.0,1458.4945068359375,0.3653644919395447,1.0,0.0,3.0,1.0,0.0
12322080,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.8623578548431396,0.4369300305843353,0.3956723511219024,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.679443359375,0.9371494054794312,0.5539199709892273,0.5262202620506287,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6794738769531,0.9145228266716005,0.5195907354354858,0.3648913204669952,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67950439453125,0.8823875188827515,0.4684978425502777,0.4460755288600921,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797180175781,0.7726212739944458,0.3107266426086426,1.4131442308425903,286.679443359375,286.3388061523437,293.0299987792969,287.2859191894531,293.0297241210937,297.1547241210937,287.6786804199219,1.0,0.701443076133728,1.0,1.0,0.0,1.0,-3.7787344455718994,3.778723001480103,1.1486856237752365e-05,2.9208884239196777,0.5966992378234863,0.5966992378234863,0.0,206.3553466796875,212.0,20486.966796875,-0.0,4421.3056640625,1.0,283.1499938964844,286.9806213378906,290.2982788085937,291.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,17590.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802476048469543,1.0,0.0,0.0,1.280179142951965,1.2801845073699951,1.0935407601664343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.40380859375,0.0,100.68755340576172,1895.4371337890625,0.0,1458.4945068359375,0.3653644919395447,1.0,0.0,3.0,1.0,0.0
12322140,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556701660156,0.8578575849533081,0.436032772064209,0.3950028717517853,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65557861328125,0.9318751096725464,0.5535509586334229,0.5260154008865356,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556091308594,0.9096115231513976,0.519338846206665,0.3648198843002319,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.878207802772522,0.4684597849845886,0.4461804926395416,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.7687987685203552,0.310407817363739,1.412359356880188,286.65557861328125,286.3139953613281,293.04998779296875,287.2803955078125,293.0497131347656,297.15106201171875,287.65478515625,1.0,0.7026802897453308,1.0,1.0,0.0,1.0,-3.77677845954895,3.776766777038574,1.147458897321485e-05,2.919248104095459,0.6012601852416992,0.6012601852416992,0.0,209.4624481201172,215.0,20644.046875,-0.0,4435.8505859375,1.0,283.1499938964844,286.9545593261719,290.2915344238281,291.6810607910156,293.1499938964844,293.1499938964844,283.1499938964844,17582.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824737787246704,1.0,0.0,0.0,1.2988179922103882,1.298823356628418,1.1256152987471069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.0009765625,0.0,103.75602722167967,1895.4371337890625,0.0,1475.2799072265625,0.3688331842422485,1.0,0.0,3.0,1.0,0.0
12322200,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556701660156,0.8578575849533081,0.436032772064209,0.3950028717517853,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65557861328125,0.9318751096725464,0.5535509586334229,0.5260154008865356,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556091308594,0.9096115231513976,0.519338846206665,0.3648198843002319,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6556396484375,0.878207802772522,0.4684597849845886,0.4461804926395416,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6558532714844,0.7687987685203552,0.310407817363739,1.412359356880188,286.65557861328125,286.3139953613281,293.04998779296875,287.2803955078125,293.0497131347656,297.15106201171875,287.65478515625,1.0,0.7026802897453308,1.0,1.0,0.0,1.0,-3.77677845954895,3.776766777038574,1.147458897321485e-05,2.919248104095459,0.6012601852416992,0.6012601852416992,0.0,209.4624481201172,215.0,20644.046875,-0.0,4435.8505859375,1.0,283.1499938964844,286.9545593261719,290.2915344238281,291.6810607910156,293.1499938964844,293.1499938964844,283.1499938964844,17582.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824737787246704,1.0,0.0,0.0,1.2988179922103882,1.298823356628418,1.1256152987471069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.0009765625,0.0,103.75602722167967,1895.4371337890625,0.0,1475.2799072265625,0.3688331842422485,1.0,0.0,3.0,1.0,0.0
12322260,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317138671875,0.8534903526306152,0.4350952506065368,0.3942976593971252,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.926685631275177,0.5531278848648071,0.5257600545883179,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.9049766063690186,0.5190385580062866,0.3647150695323944,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316833496094,0.8741331100463867,0.4683686792850494,0.4462354183197021,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63189697265625,0.7650827765464783,0.3100589215755462,1.4114419221878052,286.631591796875,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1475524902344,287.6307983398437,1.0,0.7038670182228088,1.0,1.0,0.0,1.0,-3.774458646774292,3.774447202682495,1.1460154382803012e-05,2.9173381328582764,0.6058312058448792,0.6058312058448792,0.0,212.5659637451172,218.0,20799.470703125,-0.0,4449.3310546875,1.0,283.1499938964844,286.9283752441406,290.2901611328125,291.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,17575.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844413876533508,1.0,0.0,0.0,1.3176546096801758,1.3176600933074951,1.1585014902948389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.96435546875,0.0,106.9287567138672,1895.4371337890625,0.0,1490.1973876953125,0.372363269329071,1.0,0.0,3.0,1.0,0.0
12322320,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317138671875,0.8534903526306152,0.4350952506065368,0.3942976593971252,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.926685631275177,0.5531278848648071,0.5257600545883179,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.9049766063690186,0.5190385580062866,0.3647150695323944,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316833496094,0.8741331100463867,0.4683686792850494,0.4462354183197021,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.63189697265625,0.7650827765464783,0.3100589215755462,1.4114419221878052,286.631591796875,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1475524902344,287.6307983398437,1.0,0.7038670182228088,1.0,1.0,0.0,1.0,-3.774458646774292,3.774447202682495,1.1460154382803012e-05,2.9173381328582764,0.6058312058448792,0.6058312058448792,0.0,212.5659637451172,218.0,20799.470703125,-0.0,4449.3310546875,1.0,283.1499938964844,286.9283752441406,290.2901611328125,291.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,17575.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844413876533508,1.0,0.0,0.0,1.3176546096801758,1.3176600933074951,1.1585014902948389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.96435546875,0.0,106.9287567138672,1895.4371337890625,0.0,1490.1973876953125,0.372363269329071,1.0,0.0,3.0,1.0,0.0
12322380,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076354980469,0.8492515683174133,0.434119164943695,0.3935582637786865,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9216127395629884,0.5526525974273682,0.5254560112953186,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.9006324410438538,0.518691897392273,0.3645782470703125,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60760498046875,0.8701640963554382,0.4682285487651825,0.4462440907955169,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078186035156,0.7614717483520508,0.3096809983253479,1.4103962182998655,286.6075439453125,286.264404296875,293.0899963378906,287.28631591796875,293.0897216796875,297.1441650390625,287.60675048828125,1.0,0.7050055861473083,1.0,1.0,0.0,1.0,-3.7717905044555664,3.7717790603637695,1.1443657058407553e-05,2.915173292160034,0.6104112863540649,0.6104112863540649,0.0,215.66542053222656,221.0,20953.169921875,-0.0,4461.7841796875,1.0,283.1499938964844,286.902099609375,290.2947692871094,291.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,17568.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861353516578674,1.0,0.0,0.0,1.336680889129639,1.336686372756958,1.1921993348096296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.4375,0.0,110.2075424194336,1895.4371337890625,0.0,1503.1009521484375,0.3759530186653137,1.0,0.0,3.0,1.0,0.0
12322440,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6076354980469,0.8492515683174133,0.434119164943695,0.3935582637786865,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075439453125,0.9216127395629884,0.5526525974273682,0.5254560112953186,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.9006324410438538,0.518691897392273,0.3645782470703125,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60760498046875,0.8701640963554382,0.4682285487651825,0.4462440907955169,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078186035156,0.7614717483520508,0.3096809983253479,1.4103962182998655,286.6075439453125,286.264404296875,293.0899963378906,287.28631591796875,293.0897216796875,297.1441650390625,287.60675048828125,1.0,0.7050055861473083,1.0,1.0,0.0,1.0,-3.7717905044555664,3.7717790603637695,1.1443657058407553e-05,2.915173292160034,0.6104112863540649,0.6104112863540649,0.0,215.66542053222656,221.0,20953.169921875,-0.0,4461.7841796875,1.0,283.1499938964844,286.902099609375,290.2947692871094,291.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,17568.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861353516578674,1.0,0.0,0.0,1.336680889129639,1.336686372756958,1.1921993348096296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.4375,0.0,110.2075424194336,1895.4371337890625,0.0,1503.1009521484375,0.3759530186653137,1.0,0.0,3.0,1.0,0.0
12322500,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955810546875,0.8471781611442566,0.4336168467998504,0.39317587018013,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.9191298484802246,0.5523955225944519,0.5252858400344849,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.8985089659690857,0.518501341342926,0.3644979298114776,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5955505371094,0.8682186007499695,0.4681405127048492,0.4462315440177917,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.59576416015625,0.75970458984375,0.3094812631607055,1.4098256826400757,286.595458984375,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.1425170898437,287.5946655273437,1.0,0.7055570483207703,1.0,1.0,0.0,1.0,-3.770327568054199,3.7703161239624015,1.143464760389179e-05,2.913996934890747,0.6127045750617981,0.6127045750617981,0.0,217.21356201171875,221.0,21029.3515625,-0.0,4467.62890625,1.0,283.1499938964844,286.888916015625,290.2995300292969,291.7078552246094,293.1499938964844,293.1499938964844,283.1499938964844,17564.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868786215782166,1.0,0.0,0.0,1.346264123916626,1.346269607543945,1.209355389164557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.2939453125,0.0,111.88763427734376,1895.4371337890625,0.0,1508.7802734375,0.3777701556682586,1.0,0.0,3.0,1.0,0.0
12322560,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8451343178749084,0.4331053793430328,0.3927854001522064,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834045410156,0.9166884422302246,0.5521258115768433,0.5251039862632751,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.8964075446128845,0.5182996988296509,0.3644099831581116,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.8662989139556885,0.4680409729480743,0.4462082386016845,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58367919921875,0.7579626441001892,0.3092746436595917,1.4092247486114502,286.5834045410156,286.2395935058594,293.1099853515625,287.29888916015625,293.1097106933594,297.1408996582031,287.5826110839844,1.0,0.7060971260070801,1.0,1.0,0.0,1.0,-3.768781900405884,3.768770456314087,1.1425153388699982e-05,2.9127614498138428,0.6149999499320984,0.6149999499320984,0.0,218.7606201171875,224.0,21105.078125,-0.0,4473.22802734375,1.0,283.1499938964844,286.8757019042969,290.30596923828125,291.71795654296875,293.1499938964844,293.1499938964844,283.1499938964844,17561.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875502467155457,1.0,0.0,0.0,1.355892300605774,1.3558979034423828,1.2267153692846477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.58154296875,0.0,113.59503936767578,1895.4371337890625,0.0,1513.9212646484375,0.3796016871929168,1.0,0.0,3.0,1.0,0.0
12322620,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.8411315083503723,0.4320560991764068,0.3919809460639953,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592346191406,0.9119485020637512,0.5515500903129578,0.5247061252593994,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55926513671875,0.8922713994979858,0.517864465713501,0.3642120361328125,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592956542969,0.8625362515449524,0.4678086936473846,0.4461305439472198,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595092773437,0.7545531392097473,0.3088416159152984,1.4079349040985107,286.5592346191406,286.2148132324219,293.1300048828125,287.318603515625,293.1297302246094,297.1377868652344,287.5584411621094,1.0,0.7071446180343628,1.0,1.0,0.0,1.0,-3.765451431274414,3.765439987182617,1.1404772521927953e-05,2.910120010375977,0.6195966601371765,0.6195966601371765,0.0,221.8516998291016,227.0,21255.146484375,-0.0,4483.716796875,1.0,283.1499938964844,286.8492431640625,290.3241882324219,291.74334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17554.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886662840843201,1.0,0.0,0.0,1.375279426574707,1.375285029411316,1.262046396277583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.51611328125,0.0,117.09258270263672,1895.4371337890625,0.0,1522.4832763671875,0.3833070695400238,1.0,0.0,3.0,1.0,0.0
12322680,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.559326171875,0.8411315083503723,0.4320560991764068,0.3919809460639953,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592346191406,0.9119485020637512,0.5515500903129578,0.5247061252593994,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.55926513671875,0.8922713994979858,0.517864465713501,0.3642120361328125,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5592956542969,0.8625362515449524,0.4678086936473846,0.4461305439472198,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5595092773437,0.7545531392097473,0.3088416159152984,1.4079349040985107,286.5592346191406,286.2148132324219,293.1300048828125,287.318603515625,293.1297302246094,297.1377868652344,287.5584411621094,1.0,0.7071446180343628,1.0,1.0,0.0,1.0,-3.765451431274414,3.765439987182617,1.1404772521927953e-05,2.910120010375977,0.6195966601371765,0.6195966601371765,0.0,221.8516998291016,227.0,21255.146484375,-0.0,4483.716796875,1.0,283.1499938964844,286.8492431640625,290.3241882324219,291.74334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17554.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886662840843201,1.0,0.0,0.0,1.375279426574707,1.375285029411316,1.262046396277583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.51611328125,0.0,117.09258270263672,1895.4371337890625,0.0,1522.4832763671875,0.3833070695400238,1.0,0.0,3.0,1.0,0.0
12322740,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53515625,0.8372339606285095,0.4309726059436798,0.3911460340023041,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.9074297547340392,0.550926685333252,0.5242636799812317,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350952148437,0.8882240056991577,0.5173875093460083,0.3639852404594421,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351257324219,0.8588733673095703,0.4675331115722656,0.4460122585296631,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53533935546875,0.751239538192749,0.3083829581737518,1.4065313339233398,286.5350646972656,286.19000244140625,293.1499938964844,287.3460693359375,293.14971923828125,297.1347961425781,287.53424072265625,1.0,0.708149790763855,1.0,1.0,0.0,1.0,-3.761810541152954,3.761799097061157,1.1382592674635816e-05,2.907259941101074,0.6242015957832336,0.6242015957832336,0.0,224.9385986328125,230.0,21403.3359375,-0.0,4493.27978515625,1.0,283.1499938964844,286.82275390625,290.3500671386719,291.7762756347656,293.1499938964844,293.1499938964844,283.1499938964844,17547.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894712448120117,1.0,0.0,0.0,1.394838809967041,1.39484441280365,1.2981995212157926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4013671875,0.0,120.7029037475586,1895.4371337890625,0.0,1528.67333984375,0.3870683908462524,1.0,0.0,3.0,1.0,0.0
12322800,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53515625,0.8372339606285095,0.4309726059436798,0.3911460340023041,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.9074297547340392,0.550926685333252,0.5242636799812317,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350952148437,0.8882240056991577,0.5173875093460083,0.3639852404594421,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5351257324219,0.8588733673095703,0.4675331115722656,0.4460122585296631,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53533935546875,0.751239538192749,0.3083829581737518,1.4065313339233398,286.5350646972656,286.19000244140625,293.1499938964844,287.3460693359375,293.14971923828125,297.1347961425781,287.53424072265625,1.0,0.708149790763855,1.0,1.0,0.0,1.0,-3.761810541152954,3.761799097061157,1.1382592674635816e-05,2.907259941101074,0.6242015957832336,0.6242015957832336,0.0,224.9385986328125,230.0,21403.3359375,-0.0,4493.27978515625,1.0,283.1499938964844,286.82275390625,290.3500671386719,291.7762756347656,293.1499938964844,293.1499938964844,283.1499938964844,17547.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894712448120117,1.0,0.0,0.0,1.394838809967041,1.39484441280365,1.2981995212157926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4013671875,0.0,120.7029037475586,1895.4371337890625,0.0,1528.67333984375,0.3870683908462524,1.0,0.0,3.0,1.0,0.0
12322860,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.8334310054779053,0.4298563599586487,0.3902820348739624,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9031713008880616,0.55025714635849,0.5237782001495361,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.8842648267745972,0.5168704986572266,0.363730788230896,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5109558105469,0.8553069233894348,0.4672158658504486,0.4458549618721008,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111694335937,0.7480177283287048,0.3079000413417816,1.405019760131836,286.5108642578125,286.1651916503906,293.1700134277344,287.3787536621094,293.1697082519531,297.1319274902344,287.51007080078125,1.0,0.709114670753479,1.0,1.0,0.0,1.0,-3.7578725814819336,3.7578611373901367,1.1358687515894417e-05,2.904186964035034,0.6288147568702698,0.6288147568702698,0.0,228.0214233398437,233.0,21549.599609375,-0.0,4501.95556640625,1.0,283.1499938964844,286.7962341308594,290.38299560546875,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17540.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902757883071899,1.0,0.0,0.0,1.4145654439926147,1.4145711660385132,1.3351790073556913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.0693359375,0.0,124.4283676147461,1895.4371337890625,0.0,1534.8726806640625,0.3908844888210296,1.0,0.0,3.0,1.0,0.0
12322920,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.510986328125,0.8334310054779053,0.4298563599586487,0.3902820348739624,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.9031713008880616,0.55025714635849,0.5237782001495361,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5108947753906,0.8842648267745972,0.5168704986572266,0.363730788230896,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5109558105469,0.8553069233894348,0.4672158658504486,0.4458549618721008,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5111694335937,0.7480177283287048,0.3079000413417816,1.405019760131836,286.5108642578125,286.1651916503906,293.1700134277344,287.3787536621094,293.1697082519531,297.1319274902344,287.51007080078125,1.0,0.709114670753479,1.0,1.0,0.0,1.0,-3.7578725814819336,3.7578611373901367,1.1358687515894417e-05,2.904186964035034,0.6288147568702698,0.6288147568702698,0.0,228.0214233398437,233.0,21549.599609375,-0.0,4501.95556640625,1.0,283.1499938964844,286.7962341308594,290.38299560546875,291.81658935546875,293.1499938964844,293.1499938964844,283.1499938964844,17540.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902757883071899,1.0,0.0,0.0,1.4145654439926147,1.4145711660385132,1.3351790073556913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.0693359375,0.0,124.4283676147461,1895.4371337890625,0.0,1534.8726806640625,0.3908844888210296,1.0,0.0,3.0,1.0,0.0
12322980,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.829710066318512,0.4287084937095642,0.3893898129463196,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866943359375,0.8991130590438843,0.5495423674583435,0.5232503414154053,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.8803925514221191,0.5163143277168274,0.3634492754936218,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8518324494361877,0.4668577313423157,0.4456593990325928,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.7448822259902954,0.3073937594890594,1.4034044742584229,286.4866943359375,286.1404113769531,293.19000244140625,287.4137878417969,293.1897277832031,297.129150390625,287.48590087890625,1.0,0.710040807723999,1.0,1.0,0.0,1.0,-3.7536461353302,3.7536349296569824,1.1333092515997125e-05,2.900900363922119,0.6334363222122192,0.6334363222122192,0.0,231.1001434326172,236.0,21693.87890625,-0.0,4509.76904296875,1.0,283.1499938964844,286.76971435546875,290.4195556640625,291.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,17534.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914359927177429,1.0,0.0,0.0,1.4344569444656372,1.4344627857208252,1.372993381210108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.6259765625,0.0,128.27197265625,1895.4371337890625,0.0,1543.8338623046875,0.3947547972202301,1.0,0.0,3.0,1.0,0.0
12323040,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.48681640625,0.829710066318512,0.4287084937095642,0.3893898129463196,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4866943359375,0.8991130590438843,0.5495423674583435,0.5232503414154053,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867248535156,0.8803925514221191,0.5163143277168274,0.3634492754936218,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4867553710937,0.8518324494361877,0.4668577313423157,0.4456593990325928,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4869689941406,0.7448822259902954,0.3073937594890594,1.4034044742584229,286.4866943359375,286.1404113769531,293.19000244140625,287.4137878417969,293.1897277832031,297.129150390625,287.48590087890625,1.0,0.710040807723999,1.0,1.0,0.0,1.0,-3.7536461353302,3.7536349296569824,1.1333092515997125e-05,2.900900363922119,0.6334363222122192,0.6334363222122192,0.0,231.1001434326172,236.0,21693.87890625,-0.0,4509.76904296875,1.0,283.1499938964844,286.76971435546875,290.4195556640625,291.86138916015625,293.1499938964844,293.1499938964844,283.1499938964844,17534.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914359927177429,1.0,0.0,0.0,1.4344569444656372,1.4344627857208252,1.372993381210108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.6259765625,0.0,128.27197265625,1895.4371337890625,0.0,1543.8338623046875,0.3947547972202301,1.0,0.0,3.0,1.0,0.0
12323100,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4747314453125,0.8278761506080627,0.4281231462955475,0.3889335095882416,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.474609375,0.8971112966537476,0.5491683483123779,0.5229708552360535,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4746398925781,0.8784887194633484,0.5160219073295593,0.3632985949516296,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47467041015625,0.8501284718513489,0.4666637182235718,0.4455476105213165,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47491455078125,0.743345320224762,0.3071322441101074,1.4025593996047974,286.474609375,286.12799072265625,293.20001220703125,287.4320983886719,293.19970703125,297.1278076171875,287.47381591796875,1.0,0.710489809513092,1.0,1.0,0.0,1.0,-3.7514283657073975,3.7514169216156006,1.1319682926114185e-05,2.899178981781006,0.6357503533363342,0.6357503533363342,0.0,232.6379547119141,236.0,21765.263671875,-0.0,4513.36181640625,1.0,283.1499938964844,286.7564392089844,290.4385070800781,291.8846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17531.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921143531799316,1.0,0.0,0.0,1.4444637298583984,1.4444695711135864,1.392216262274815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.05810546875,0.0,130.239013671875,1895.4371337890625,0.0,1549.085205078125,0.396710067987442,1.0,0.0,3.0,1.0,0.0
12323160,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.462646484375,0.8260579109191895,0.4275306761264801,0.388470858335495,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625549316406,0.8951277732849121,0.5487837791442871,0.5226815342903137,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4625549316406,0.8766066431999207,0.5157204270362854,0.3631416857242584,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4626159667969,0.848446249961853,0.4664601981639862,0.4454269409179687,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4628295898437,0.741828203201294,0.3068654537200928,1.4016910791397097,286.4625549316406,286.1156005859375,293.2099914550781,287.4509582519531,293.209716796875,297.1264953613281,287.46173095703125,1.0,0.7109300494194031,1.0,1.0,0.0,1.0,-3.749144792556762,3.749133348464966,1.1305891348456498e-05,2.897409200668335,0.6380666494369507,0.6380666494369507,0.0,234.17477416992188,239.0,21836.14453125,-0.0,4516.7568359375,1.0,283.1499938964844,286.7431640625,290.4577941894531,291.908203125,293.1499938964844,293.1499938964844,283.1499938964844,17528.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928237080574036,1.0,0.0,0.0,1.454509139060974,1.4545150995254517,1.4116477586867404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.55126953125,0.0,132.23626708984375,1895.4371337890625,0.0,1554.5859375,0.3986782431602478,1.0,0.0,3.0,1.0,0.0
12323220,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43853759765625,0.8224602341651917,0.4263252019882202,0.387527197599411,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384155273437,0.891215443611145,0.5479837656021118,0.5220739841461182,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.8729070425033569,0.5150910019874573,0.3628095388412475,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384765625,0.8451446890830994,0.4660254418849945,0.4451596140861511,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.438720703125,0.738850474357605,0.3063169121742248,1.3998875617980957,286.4384155273437,286.0907897949219,293.2300109863281,287.4901428222656,293.2297058105469,297.1239624023437,287.4376220703125,1.0,0.7117853164672852,1.0,1.0,0.0,1.0,-3.744386672973633,3.744375467300415,1.1277201338089071e-05,2.893727779388428,0.6427062153816223,0.6427062153816223,0.0,237.2454833984375,242.0,21976.37890625,-0.0,4522.974609375,1.0,283.1499938964844,286.7166442871094,290.49725341796875,291.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17522.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942604184150696,1.0,0.0,0.0,1.4747148752212524,1.47472083568573,1.4511407187001168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.7158203125,0.0,136.3229522705078,1895.4371337890625,0.0,1565.7550048828125,0.4026529788970947,1.0,0.0,3.0,1.0,0.0
12323280,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43853759765625,0.8224602341651917,0.4263252019882202,0.387527197599411,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384155273437,0.891215443611145,0.5479837656021118,0.5220739841461182,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384460449219,0.8729070425033569,0.5150910019874573,0.3628095388412475,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4384765625,0.8451446890830994,0.4660254418849945,0.4451596140861511,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.438720703125,0.738850474357605,0.3063169121742248,1.3998875617980957,286.4384155273437,286.0907897949219,293.2300109863281,287.4901428222656,293.2297058105469,297.1239624023437,287.4376220703125,1.0,0.7117853164672852,1.0,1.0,0.0,1.0,-3.744386672973633,3.744375467300415,1.1277201338089071e-05,2.893727779388428,0.6427062153816223,0.6427062153816223,0.0,237.2454833984375,242.0,21976.37890625,-0.0,4522.974609375,1.0,283.1499938964844,286.7166442871094,290.49725341796875,291.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17522.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942604184150696,1.0,0.0,0.0,1.4747148752212524,1.47472083568573,1.4511407187001168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.7158203125,0.0,136.3229522705078,1895.4371337890625,0.0,1565.7550048828125,0.4026529788970947,1.0,0.0,3.0,1.0,0.0
12323340,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.8188999891281128,0.4250932037830353,0.3865598738193512,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.8873758912086487,0.5471430420875549,0.5214282870292664,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.8692921996116638,0.5144266486167908,0.362453281879425,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.8419226408004761,0.4655542075634002,0.4448580741882324,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.7359421849250793,0.3057490289211273,1.3979977369308472,286.41436767578125,286.0660095214844,293.25,287.5311584472656,293.2497253417969,297.1215209960937,287.4135437011719,1.0,0.7126078605651855,1.0,1.0,0.0,1.0,-3.739380836486816,3.739369630813599,1.1247076145082248e-05,2.889862060546875,0.6473559737205505,0.6473559737205505,0.0,240.31236267089844,245.0,22114.572265625,-0.0,4528.4462890625,1.0,283.1499938964844,286.6901550292969,290.5380859375,292.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,17515.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956509351730347,1.0,0.0,0.0,1.4950743913650513,1.4950803518295288,1.4914853352365753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.15478515625,0.0,140.53567504882812,1895.4371337890625,0.0,1576.6014404296875,0.4066788852214813,1.0,0.0,3.0,1.0,0.0
12323400,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144592285156,0.8188999891281128,0.4250932037830353,0.3865598738193512,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.8873758912086487,0.5471430420875549,0.5214282870292664,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41436767578125,0.8692921996116638,0.5144266486167908,0.362453281879425,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4144287109375,0.8419226408004761,0.4655542075634002,0.4448580741882324,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4146423339844,0.7359421849250793,0.3057490289211273,1.3979977369308472,286.41436767578125,286.0660095214844,293.25,287.5311584472656,293.2497253417969,297.1215209960937,287.4135437011719,1.0,0.7126078605651855,1.0,1.0,0.0,1.0,-3.739380836486816,3.739369630813599,1.1247076145082248e-05,2.889862060546875,0.6473559737205505,0.6473559737205505,0.0,240.31236267089844,245.0,22114.572265625,-0.0,4528.4462890625,1.0,283.1499938964844,286.6901550292969,290.5380859375,292.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,17515.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956509351730347,1.0,0.0,0.0,1.4950743913650513,1.4950803518295288,1.4914853352365753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.15478515625,0.0,140.53567504882812,1895.4371337890625,0.0,1576.6014404296875,0.4066788852214813,1.0,0.0,3.0,1.0,0.0
12323460,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39044189453125,0.8153584003448486,0.4238361418247223,0.3855701684951782,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.8836091756820679,0.5462629795074463,0.5207458138465881,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.8657606244087219,0.5137285590171814,0.3620737493038177,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904113769531,0.8387748003005981,0.465047687292099,0.4445235431194305,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.7330963611602783,0.3051629364490509,1.3960270881652832,286.3903503417969,286.04119873046875,293.2699890136719,287.5738220214844,293.26971435546875,297.1191711425781,287.3895263671875,1.0,0.7133995294570923,1.0,1.0,0.0,1.0,-3.734138250350952,3.7341270446777344,1.121559034800157e-05,2.885820150375366,0.6520166993141174,0.6520166993141174,0.0,243.3756256103516,248.0,22250.71484375,-0.0,4533.20703125,1.0,283.1499938964844,286.6636962890625,290.58038330078125,292.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17509.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969608068466187,1.0,0.0,0.0,1.5155847072601318,1.515590786933899,1.532688287397832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.90234375,0.0,144.87722778320312,1895.4371337890625,0.0,1586.8511962890625,0.4107551276683807,1.0,0.0,3.0,1.0,0.0
