time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323520,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39044189453125,0.8153584003448486,0.4238361418247223,0.3855701684951782,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3903503417969,0.8836091756820679,0.5462629795074463,0.5207458138465881,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.8657606244087219,0.5137285590171814,0.3620737493038177,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3904113769531,0.8387748003005981,0.465047687292099,0.4445235431194305,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.390625,0.7330963611602783,0.3051629364490509,1.3960270881652832,286.3903503417969,286.04119873046875,293.2699890136719,287.5738220214844,293.26971435546875,297.1191711425781,287.3895263671875,1.0,0.7133995294570923,1.0,1.0,0.0,1.0,-3.734138250350952,3.7341270446777344,1.121559034800157e-05,2.885820150375366,0.6520166993141174,0.6520166993141174,0.0,243.3756256103516,248.0,22250.71484375,-0.0,4533.20703125,1.0,283.1499938964844,286.6636962890625,290.58038330078125,292.055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17509.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969608068466187,1.0,0.0,0.0,1.5155847072601318,1.515590786933899,1.532688287397832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.90234375,0.0,144.87722778320312,1895.4371337890625,0.0,1586.8511962890625,0.4107551276683807,1.0,0.0,3.0,1.0,0.0
12323580,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8118147850036621,0.4225553274154663,0.3845592439174652,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.8799150586128235,0.5453446507453918,0.5200275182723999,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.8623106479644775,0.5129977464675903,0.3616715967655182,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8356953263282776,0.464506983757019,0.4441569745540619,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.7303049564361572,0.3045597672462463,1.3939802646636963,286.3664245605469,286.0163879394531,293.2900085449219,287.6180114746094,293.2897033691406,297.116943359375,287.3656005859375,1.0,0.7141620516777039,1.0,1.0,0.0,1.0,-3.728670120239258,3.72865891456604,1.1182811249454971e-05,2.8816096782684326,0.656689465045929,0.656689465045929,0.0,246.4354705810547,251.0,22384.794921875,-0.0,4537.2900390625,1.0,283.1499938964844,286.63726806640625,290.6241760253906,292.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17504.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981927752494812,1.0,0.0,0.0,1.5362437963485718,1.5362499952316284,1.5747575332625274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.9609375,0.0,149.3506622314453,1895.4371337890625,0.0,1596.520263671875,0.4148809611797333,1.0,0.0,3.0,1.0,0.0
12323640,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.36651611328125,0.8118147850036621,0.4225553274154663,0.3845592439174652,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664245605469,0.8799150586128235,0.5453446507453918,0.5200275182723999,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.366455078125,0.8623106479644775,0.5129977464675903,0.3616715967655182,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8356953263282776,0.464506983757019,0.4441569745540619,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.7303049564361572,0.3045597672462463,1.3939802646636963,286.3664245605469,286.0163879394531,293.2900085449219,287.6180114746094,293.2897033691406,297.116943359375,287.3656005859375,1.0,0.7141620516777039,1.0,1.0,0.0,1.0,-3.728670120239258,3.72865891456604,1.1182811249454971e-05,2.8816096782684326,0.656689465045929,0.656689465045929,0.0,246.4354705810547,251.0,22384.794921875,-0.0,4537.2900390625,1.0,283.1499938964844,286.63726806640625,290.6241760253906,292.1078796386719,293.1499938964844,293.1499938964844,283.1499938964844,17504.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981927752494812,1.0,0.0,0.0,1.5362437963485718,1.5362499952316284,1.5747575332625274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4312.9609375,0.0,149.3506622314453,1895.4371337890625,0.0,1596.520263671875,0.4148809611797333,1.0,0.0,3.0,1.0,0.0
12323700,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.8100349307060242,0.4219062626361847,0.3840460181236267,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.8780949115753174,0.5448712110519409,0.5196550488471985,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544921875,0.8606153726577759,0.5126200914382935,0.3614620566368103,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35455322265625,0.8341790437698364,0.4642238914966583,0.4439617693424225,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3547668457031,0.7289268374443054,0.3042519986629486,1.3929293155670166,286.3544616699219,286.0039978027344,293.29998779296875,287.640625,293.2997131347656,297.1158447265625,287.3536682128906,1.0,0.7145326733589172,1.0,1.0,0.0,1.0,-3.725852727890015,3.725841760635376,1.1165947398694698e-05,2.8794422149658203,0.6590307950973511,0.6590307950973511,0.0,247.9641571044922,251.0,22451.064453125,-0.0,4539.08251953125,1.0,283.1499938964844,286.62408447265625,290.6466369628906,292.1343688964844,293.1499938964844,293.1499938964844,283.1499938964844,17501.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987844705581665,1.0,0.0,0.0,1.5466299057006836,1.5466362237930298,1.5961225585670038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.10205078125,0.0,151.63819885253906,1895.4371337890625,0.0,1601.1734619140625,0.416962593793869,1.0,0.0,3.0,1.0,0.0
12323760,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426513671875,0.8082458972930908,0.4212517738342285,0.3835280239582062,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.8762929439544678,0.5443887114524841,0.519274115562439,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.34259033203125,0.8589398860931396,0.5122346878051758,0.3612472116947174,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.8326776027679443,0.4639327526092529,0.4437590539455414,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34283447265625,0.7275591492652893,0.3039403855800628,1.3918612003326416,286.3425598144531,285.9916076660156,293.3099975585937,287.6635437011719,293.3097229003906,297.1147766113281,287.3417358398437,1.0,0.7148966789245605,1.0,1.0,0.0,1.0,-3.7229835987091056,3.722972631454468,1.1148789781145751e-05,2.8772361278533936,0.6613754630088806,0.6613754630088806,0.0,249.4920654296875,254.0,22516.8125,-0.0,4540.71875,1.0,283.1499938964844,286.6109313964844,290.6694030761719,292.16119384765625,293.1499938964844,293.1499938964844,283.1499938964844,17498.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993617415428162,1.0,0.0,0.0,1.557051658630371,1.5570579767227173,1.617705436274264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.3046875,0.0,153.95962524414062,1895.4371337890625,0.0,1605.7196044921875,0.4190561771392822,1.0,0.0,3.0,1.0,0.0
12323820,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.8046308755874634,0.419927179813385,0.3824779987335205,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8727428317070007,0.5433972477912903,0.5184873938560486,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188171386719,0.8556466698646545,0.5114410519599915,0.3608017265796661,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.8297154903411865,0.4633268117904663,0.4433313906192779,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.7248499989509583,0.3033061325550079,1.3896759748458862,286.3187866210937,285.966796875,293.3299865722656,287.7102355957031,293.3297119140625,297.1127319335937,287.3179931640625,1.0,0.7156055569648743,1.0,1.0,0.0,1.0,-3.717093944549561,3.717082738876343,1.1113615983049384e-05,2.8727097511291504,0.6660757660865784,0.6660757660865784,0.0,252.5456085205078,257.0,22646.755859375,-0.0,4543.537109375,1.0,283.1499938964844,286.5846252441406,290.7158203125,292.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17492.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004775404930115,1.0,0.0,0.0,1.5780020952224731,1.5780085325241089,1.6615315701074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.87841796875,0.0,158.7061309814453,1895.4371337890625,0.0,1614.5240478515625,0.4232791066169739,1.0,0.0,3.0,1.0,0.0
12323880,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.31890869140625,0.8046308755874634,0.419927179813385,0.3824779987335205,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8727428317070007,0.5433972477912903,0.5184873938560486,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188171386719,0.8556466698646545,0.5114410519599915,0.3608017265796661,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31884765625,0.8297154903411865,0.4633268117904663,0.4433313906192779,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3190612792969,0.7248499989509583,0.3033061325550079,1.3896759748458862,286.3187866210937,285.966796875,293.3299865722656,287.7102355957031,293.3297119140625,297.1127319335937,287.3179931640625,1.0,0.7156055569648743,1.0,1.0,0.0,1.0,-3.717093944549561,3.717082738876343,1.1113615983049384e-05,2.8727097511291504,0.6660757660865784,0.6660757660865784,0.0,252.5456085205078,257.0,22646.755859375,-0.0,4543.537109375,1.0,283.1499938964844,286.5846252441406,290.7158203125,292.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,17492.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004775404930115,1.0,0.0,0.0,1.5780020952224731,1.5780085325241089,1.6615315701074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.87841796875,0.0,158.7061309814453,1895.4371337890625,0.0,1614.5240478515625,0.4232791066169739,1.0,0.0,3.0,1.0,0.0
12323940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.8010318875312805,0.4185824692249298,0.3814099729061126,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.8692639470100403,0.5423708558082581,0.5176679491996765,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.852428138256073,0.5106172561645508,0.3603353798389435,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951965332031,0.8268011808395386,0.4626897275447845,0.4428745210170746,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29541015625,0.7221670746803284,0.3026577830314636,1.3874279260635376,286.2951354980469,285.9419860839844,293.3500061035156,287.7579650878906,293.3497009277344,297.1107482910156,287.2943115234375,1.0,0.716289758682251,1.0,1.0,0.0,1.0,-3.7110073566436768,3.710996150970459,1.1077336239395665e-05,2.868035793304444,0.6707918047904968,0.6707918047904968,0.0,255.59622192382807,260.0,22774.6328125,-0.0,4545.7666015625,1.0,283.1499938964844,286.55841064453125,290.7633361816406,292.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,17486.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70154869556427,1.0,0.0,0.0,1.5990968942642212,1.5991034507751465,1.7062512824850273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.6416015625,0.0,163.5943145751953,1895.4371337890625,0.0,1622.99658203125,0.4275498390197754,1.0,0.0,3.0,1.0,0.0
12324000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29522705078125,0.8010318875312805,0.4185824692249298,0.3814099729061126,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951354980469,0.8692639470100403,0.5423708558082581,0.5176679491996765,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.295166015625,0.852428138256073,0.5106172561645508,0.3603353798389435,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951965332031,0.8268011808395386,0.4626897275447845,0.4428745210170746,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29541015625,0.7221670746803284,0.3026577830314636,1.3874279260635376,286.2951354980469,285.9419860839844,293.3500061035156,287.7579650878906,293.3497009277344,297.1107482910156,287.2943115234375,1.0,0.716289758682251,1.0,1.0,0.0,1.0,-3.7110073566436768,3.710996150970459,1.1077336239395665e-05,2.868035793304444,0.6707918047904968,0.6707918047904968,0.0,255.59622192382807,260.0,22774.6328125,-0.0,4545.7666015625,1.0,283.1499938964844,286.55841064453125,290.7633361816406,292.2710876464844,293.1499938964844,293.1499938964844,283.1499938964844,17486.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70154869556427,1.0,0.0,0.0,1.5990968942642212,1.5991034507751465,1.7062512824850273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4368.6416015625,0.0,163.5943145751953,1895.4371337890625,0.0,1622.99658203125,0.4275498390197754,1.0,0.0,3.0,1.0,0.0
12324060,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.7974805235862732,0.4172185957431793,0.3803248703479767,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.8658552169799805,0.5413103699684143,0.5168166160583496,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.8492814302444458,0.5097638964653015,0.3598486483097076,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716369628906,0.8239267468452454,0.4620223343372345,0.4423892796039581,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.7194993495941162,0.3019962906837463,1.3851211071014404,286.2715759277344,285.9172058105469,293.3699951171875,287.8065490722656,293.3697204589844,297.1088562011719,287.270751953125,1.0,0.7169507145881653,1.0,1.0,0.0,1.0,-3.704732418060303,3.704721450805664,1.1040003300877288e-05,2.8632194995880127,0.6755250692367554,0.6755250692367554,0.0,258.64404296875,248.0,22900.443359375,-0.0,4547.43310546875,1.0,283.1499938964844,286.5322570800781,290.81170654296875,292.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,17480.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702580451965332,1.0,0.0,0.0,1.6203346252441406,1.620341181755066,1.751873952571259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.54443359375,0.0,168.62757873535156,1895.4371337890625,0.0,1631.177001953125,0.4318678975105285,1.0,0.0,3.0,1.0,0.0
12324120,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27166748046875,0.7974805235862732,0.4172185957431793,0.3803248703479767,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.8658552169799805,0.5413103699684143,0.5168166160583496,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715759277344,0.8492814302444458,0.5097638964653015,0.3598486483097076,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716369628906,0.8239267468452454,0.4620223343372345,0.4423892796039581,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718505859375,0.7194993495941162,0.3019962906837463,1.3851211071014404,286.2715759277344,285.9172058105469,293.3699951171875,287.8065490722656,293.3697204589844,297.1088562011719,287.270751953125,1.0,0.7169507145881653,1.0,1.0,0.0,1.0,-3.704732418060303,3.704721450805664,1.1040003300877288e-05,2.8632194995880127,0.6755250692367554,0.6755250692367554,0.0,258.64404296875,248.0,22900.443359375,-0.0,4547.43310546875,1.0,283.1499938964844,286.5322570800781,290.81170654296875,292.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,17480.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702580451965332,1.0,0.0,0.0,1.6203346252441406,1.620341181755066,1.751873952571259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.54443359375,0.0,168.62757873535156,1895.4371337890625,0.0,1631.177001953125,0.4318678975105285,1.0,0.0,3.0,1.0,0.0
12324180,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.246826171875,0.7994956970214844,0.4158523380756378,0.3789695203304291,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.8683726787567139,0.5402242541313171,0.5156624913215637,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467346191406,0.8517395257949829,0.5088917016983032,0.3591422736644745,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24676513671875,0.826274573802948,0.4613337218761444,0.4416049420833587,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.721380352973938,0.3013320565223694,1.3814728260040283,286.2467041015625,285.89239501953125,293.3900146484375,287.85577392578125,293.38970947265625,297.1071472167969,287.2458190917969,1.0,0.7135036587715149,1.0,1.0,0.0,1.0,-3.695534706115722,3.695523500442505,1.0985501830873544e-05,2.8561973571777344,0.6802511811256409,0.6802511811256409,0.0,254.57257080078125,236.0,23014.330078125,-0.0,4495.93212890625,1.0,283.1499938964844,286.505126953125,290.86065673828125,292.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17476.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035590410232544,1.0,0.0,0.0,1.641671895980835,1.6416785717010498,1.798316588974558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.11669921875,0.0,173.8026123046875,1895.4371337890625,0.0,1638.9530029296875,0.4362261593341827,1.0,0.0,3.0,1.0,0.0
12324240,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.246826171875,0.7994956970214844,0.4158523380756378,0.3789695203304291,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467041015625,0.8683726787567139,0.5402242541313171,0.5156624913215637,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467346191406,0.8517395257949829,0.5088917016983032,0.3591422736644745,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24676513671875,0.826274573802948,0.4613337218761444,0.4416049420833587,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.721380352973938,0.3013320565223694,1.3814728260040283,286.2467041015625,285.89239501953125,293.3900146484375,287.85577392578125,293.38970947265625,297.1071472167969,287.2458190917969,1.0,0.7135036587715149,1.0,1.0,0.0,1.0,-3.695534706115722,3.695523500442505,1.0985501830873544e-05,2.8561973571777344,0.6802511811256409,0.6802511811256409,0.0,254.57257080078125,236.0,23014.330078125,-0.0,4495.93212890625,1.0,283.1499938964844,286.505126953125,290.86065673828125,292.3839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17476.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035590410232544,1.0,0.0,0.0,1.641671895980835,1.6416785717010498,1.798316588974558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.11669921875,0.0,173.8026123046875,1895.4371337890625,0.0,1638.9530029296875,0.4362261593341827,1.0,0.0,3.0,1.0,0.0
12324300,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339782714844,0.8018600940704346,0.415181040763855,0.3782397806644439,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2338562011719,0.8710852265357971,0.5396807789802551,0.515019416809082,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.8543488383293152,0.50845867395401,0.3587426841259002,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2339172363281,0.8287185430526733,0.4609914124011993,0.4411488175392151,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2341613769531,0.7234176397323608,0.3010112345218658,1.37938392162323,286.2338562011719,285.8800048828125,293.3999938964844,287.880615234375,293.39971923828125,297.1064758300781,287.23297119140625,1.0,0.7110234498977661,1.0,1.0,0.0,1.0,-3.690340518951416,3.690329551696777,1.0954701792798003e-05,2.852203369140625,0.6826057434082031,0.6826057434082031,0.0,250.8961944580078,236.0,23068.04296875,-0.0,4458.27490234375,1.0,283.1499938964844,286.4912414550781,290.8851928710937,292.4120483398437,293.1499938964844,293.1499938964844,283.1499938964844,17474.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040025591850281,1.0,0.0,0.0,1.652350664138794,1.6523573398590088,1.821788089273469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.22314453125,0.0,176.43844604492188,1895.4371337890625,0.0,1642.48291015625,0.4384154379367828,1.0,0.0,3.0,1.0,0.0
12324360,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210693359375,0.804831326007843,0.4145174026489258,0.3774935007095337,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.220947265625,0.8744643926620483,0.5391377210617065,0.5143518447875977,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2209777832031,0.8575970530509949,0.508027970790863,0.3583264350891113,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210388183594,0.831736147403717,0.4606511294841766,0.4406697452068329,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22125244140625,0.7259368300437927,0.3006991744041443,1.3772151470184326,286.220947265625,285.8676147460937,293.4100036621094,287.9055480957031,293.4096984863281,297.1059265136719,287.2200622558594,1.0,0.7082163095474243,1.0,1.0,0.0,1.0,-3.684952974319458,3.6849420070648193,1.0922790352196898e-05,2.848057270050049,0.6849563121795654,0.6849563121795654,0.0,246.5794219970703,224.0,23120.408203125,-0.0,4416.15185546875,1.0,283.1499938964844,286.477294921875,290.9097900390625,292.4400939941406,293.1499938964844,293.1499938964844,283.1499938964844,17473.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044084072113037,1.0,0.0,0.0,1.6630326509475708,1.6630393266677856,1.845418751145189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4424.271484375,0.0,179.10520935058594,1895.4371337890625,0.0,1645.7156982421875,0.4406100511550903,1.0,0.0,3.0,1.0,0.0
12324420,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.8120213747024536,0.4132093489170074,0.3759736120700836,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8828268647193909,0.5380517244338989,0.5129691362380981,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.8656548857688904,0.5071713328361511,0.3574622869491577,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952514648437,0.8391623497009277,0.459975391626358,0.4396684467792511,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.7321127653121948,0.3000997006893158,1.3727620840072632,286.1951904296875,285.8428039550781,293.42999267578125,287.9556884765625,293.4297180175781,297.1051330566406,287.1942749023437,1.0,0.701960563659668,1.0,1.0,0.0,1.0,-3.673858642578125,3.6738476753234863,1.0857207598746754e-05,2.8395135402679443,0.6896479725837708,0.6896479725837708,0.0,236.7120819091797,212.0,23222.044921875,-0.0,4323.6416015625,1.0,283.1499938964844,286.449462890625,290.9592590332031,292.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,17471.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051178216934204,1.0,0.0,0.0,1.6843994855880735,1.6844063997268677,1.893143775077988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.27197265625,0.0,184.5297393798828,1895.4371337890625,0.0,1651.373779296875,0.4450131058692932,1.0,0.0,3.0,1.0,0.0
12324480,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.8120213747024536,0.4132093489170074,0.3759736120700836,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8828268647193909,0.5380517244338989,0.5129691362380981,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952209472656,0.8656548857688904,0.5071713328361511,0.3574622869491577,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952514648437,0.8391623497009277,0.459975391626358,0.4396684467792511,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.7321127653121948,0.3000997006893158,1.3727620840072632,286.1951904296875,285.8428039550781,293.42999267578125,287.9556884765625,293.4297180175781,297.1051330566406,287.1942749023437,1.0,0.701960563659668,1.0,1.0,0.0,1.0,-3.673858642578125,3.6738476753234863,1.0857207598746754e-05,2.8395135402679443,0.6896479725837708,0.6896479725837708,0.0,236.7120819091797,212.0,23222.044921875,-0.0,4323.6416015625,1.0,283.1499938964844,286.449462890625,290.9592590332031,292.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,17471.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051178216934204,1.0,0.0,0.0,1.6843994855880735,1.6844063997268677,1.893143775077988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.27197265625,0.0,184.5297393798828,1895.4371337890625,0.0,1651.373779296875,0.4450131058692932,1.0,0.0,3.0,1.0,0.0
12324540,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.8203775882720947,0.4119225740432739,0.374437153339386,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.8930152058601379,0.5369631052017212,0.5115461349487305,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.169677734375,0.8755379915237427,0.506317138671875,0.3565721809864044,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697082519531,0.8482511639595032,0.459302693605423,0.4386324286460876,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1699523925781,0.7396329641342163,0.2995294332504272,1.3682619333267212,286.1696472167969,285.8179931640625,293.45001220703125,288.0060119628906,293.44970703125,297.1046447753906,287.16876220703125,1.0,0.6951712369918823,1.0,1.0,0.0,1.0,-3.662566184997559,3.662555456161499,1.0790646228997502e-05,2.8308136463165283,0.694331169128418,0.694331169128418,0.0,225.8568420410156,200.0,23320.435546875,-0.0,4224.95068359375,1.0,283.1499938964844,286.421875,291.0090637207031,292.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17469.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057243585586548,1.0,0.0,0.0,1.7057682275772097,1.705775260925293,1.941482423717389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.20166015625,0.0,190.075424194336,1895.4371337890625,0.0,1656.2183837890625,0.4494328796863556,1.0,0.0,3.0,1.0,0.0
12324600,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697692871094,0.8203775882720947,0.4119225740432739,0.374437153339386,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1696472167969,0.8930152058601379,0.5369631052017212,0.5115461349487305,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.169677734375,0.8755379915237427,0.506317138671875,0.3565721809864044,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1697082519531,0.8482511639595032,0.459302693605423,0.4386324286460876,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1699523925781,0.7396329641342163,0.2995294332504272,1.3682619333267212,286.1696472167969,285.8179931640625,293.45001220703125,288.0060119628906,293.44970703125,297.1046447753906,287.16876220703125,1.0,0.6951712369918823,1.0,1.0,0.0,1.0,-3.662566184997559,3.662555456161499,1.0790646228997502e-05,2.8308136463165283,0.694331169128418,0.694331169128418,0.0,225.8568420410156,200.0,23320.435546875,-0.0,4224.95068359375,1.0,283.1499938964844,286.421875,291.0090637207031,292.552490234375,293.1499938964844,293.1499938964844,283.1499938964844,17469.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057243585586548,1.0,0.0,0.0,1.7057682275772097,1.705775260925293,1.941482423717389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.20166015625,0.0,190.075424194336,1895.4371337890625,0.0,1656.2183837890625,0.4494328796863556,1.0,0.0,3.0,1.0,0.0
12324660,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.8298777341842651,0.4106515645980835,0.372897207736969,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.9048660397529602,0.5358688235282898,0.5100986957550049,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8871166110038757,0.5054609179496765,0.3556667566299438,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.858981192111969,0.458629161119461,0.4375766515731811,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.14471435546875,0.7485049366950989,0.2989829182624817,1.3637796640396118,286.1444396972656,285.793212890625,293.4700012207031,288.0563659667969,293.4696960449219,297.1044311523437,287.1435546875,1.0,0.688084065914154,1.0,1.0,0.0,1.0,-3.651219367980957,3.6512086391448975,1.072396662493702e-05,2.822070598602295,0.699010968208313,0.699010968208313,0.0,214.49855041503903,188.0,23416.18359375,-0.0,4123.5625,1.0,283.1499938964844,286.3945617675781,291.0591125488281,292.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17467.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062714695930481,1.0,0.0,0.0,1.7271417379379272,1.7271487712860107,1.9904410919480145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0595703125,0.0,195.7437438964844,1895.4371337890625,0.0,1660.5938720703125,0.4538688659667969,1.0,0.0,3.0,1.0,0.0
12324720,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.14453125,0.8298777341842651,0.4106515645980835,0.372897207736969,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.9048660397529602,0.5358688235282898,0.5100986957550049,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1444396972656,0.8871166110038757,0.5054609179496765,0.3556667566299438,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1445007324219,0.858981192111969,0.458629161119461,0.4375766515731811,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.14471435546875,0.7485049366950989,0.2989829182624817,1.3637796640396118,286.1444396972656,285.793212890625,293.4700012207031,288.0563659667969,293.4696960449219,297.1044311523437,287.1435546875,1.0,0.688084065914154,1.0,1.0,0.0,1.0,-3.651219367980957,3.6512086391448975,1.072396662493702e-05,2.822070598602295,0.699010968208313,0.699010968208313,0.0,214.49855041503903,188.0,23416.18359375,-0.0,4123.5625,1.0,283.1499938964844,286.3945617675781,291.0591125488281,292.6088562011719,293.1499938964844,293.1499938964844,283.1499938964844,17467.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062714695930481,1.0,0.0,0.0,1.7271417379379272,1.7271487712860107,1.9904410919480145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.0595703125,0.0,195.7437438964844,1895.4371337890625,0.0,1660.5938720703125,0.4538688659667969,1.0,0.0,3.0,1.0,0.0
12324780,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11968994140625,0.8407940864562988,0.4093917310237884,0.3713583350181579,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.919508159160614,0.5347663164138794,0.5086337327957153,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.9004175662994385,0.5045992136001587,0.3547504842281341,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8715024590492249,0.4579517841339111,0.4365076124668121,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.7589101791381836,0.2984559237957001,1.3593403100967407,286.1195678710937,285.7684020996094,293.489990234375,288.1065979003906,293.4897155761719,297.1044311523437,287.1186828613281,1.0,0.6808162927627563,1.0,1.0,0.0,1.0,-3.639875650405884,3.639864921569824,1.0657508028089069e-05,2.813328742980957,0.7036924958229065,0.7036924958229065,0.0,202.8813934326172,176.0,23509.587890625,-0.0,4021.180419921875,1.0,283.1499938964844,286.3676147460937,291.10919189453125,292.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,17465.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067891955375671,1.0,0.0,0.0,1.7485274076461792,1.7485345602035522,2.040038111772447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.80615234375,0.0,201.53794860839844,1895.4371337890625,0.0,1664.73876953125,0.4583218693733215,1.0,0.0,3.0,1.0,0.0
12324840,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11968994140625,0.8407940864562988,0.4093917310237884,0.3713583350181579,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195678710937,0.919508159160614,0.5347663164138794,0.5086337327957153,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1195983886719,0.9004175662994385,0.5045992136001587,0.3547504842281341,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11962890625,0.8715024590492249,0.4579517841339111,0.4365076124668121,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.119873046875,0.7589101791381836,0.2984559237957001,1.3593403100967407,286.1195678710937,285.7684020996094,293.489990234375,288.1065979003906,293.4897155761719,297.1044311523437,287.1186828613281,1.0,0.6808162927627563,1.0,1.0,0.0,1.0,-3.639875650405884,3.639864921569824,1.0657508028089069e-05,2.813328742980957,0.7036924958229065,0.7036924958229065,0.0,202.8813934326172,176.0,23509.587890625,-0.0,4021.180419921875,1.0,283.1499938964844,286.3676147460937,291.10919189453125,292.6651916503906,293.1499938964844,293.1499938964844,283.1499938964844,17465.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067891955375671,1.0,0.0,0.0,1.7485274076461792,1.7485345602035522,2.040038111772447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.80615234375,0.0,201.53794860839844,1895.4371337890625,0.0,1664.73876953125,0.4583218693733215,1.0,0.0,3.0,1.0,0.0
12324900,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073913574219,0.8469153642654419,0.4087651073932647,0.370589941740036,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072692871094,0.9279300570487976,0.5342113375663757,0.5078957080841064,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1072998046875,0.9079039096832277,0.5041654706001282,0.3542888164520263,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1073303222656,0.8785081505775452,0.4576109647750854,0.4359690248966217,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075744628906,0.7647721767425537,0.298198789358139,1.3571398258209229,286.1072692871094,285.7560119628906,293.5,288.1316223144531,293.49969482421875,297.1044616699219,287.1064147949219,1.0,0.6771345138549805,1.0,1.0,0.0,1.0,-3.634212255477905,3.634201765060425,1.0624404239933938e-05,2.8089637756347656,0.7060353755950928,0.7060353755950928,0.0,197.01730346679688,176.0,23555.46875,-0.0,3969.8984375,1.0,283.1499938964844,286.354248046875,291.1341857910156,292.6932678222656,293.1499938964844,293.1499938964844,283.1499938964844,17464.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707042396068573,1.0,0.0,0.0,1.759227991104126,1.7592352628707886,2.06508374844816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.6220703125,0.0,204.48361206054688,1895.4371337890625,0.0,1666.7677001953125,0.4605551958084106,1.0,0.0,3.0,1.0,0.0
12324960,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8535627722740173,0.4081403315067291,0.3698223829269409,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.936933159828186,0.5336535573005676,0.5071541666984558,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950927734375,0.9164446592330932,0.5037292242050171,0.3538248836994171,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.8860566020011902,0.4572682678699493,0.4354278743267059,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953674316406,0.7711264491081238,0.2979455590248108,1.3549528121948242,286.0950622558594,285.7435913085937,293.510009765625,288.15655517578125,293.5097045898437,297.10455322265625,287.0942077636719,1.0,0.6734272837638855,1.0,1.0,0.0,1.0,-3.628556251525879,3.6285457611083984,1.059139412973309e-05,2.8046042919158936,0.7083805799484253,0.7083805799484253,0.0,191.1300201416016,164.0,23600.82421875,-0.0,3918.64697265625,1.0,283.1499938964844,286.3409423828125,291.1590576171875,292.7212219238281,293.1499938964844,293.1499938964844,283.1499938964844,17463.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072931528091431,1.0,0.0,0.0,1.769935965538025,1.769943118095398,2.0902993469462682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.390625,0.0,207.4625244140625,1895.4371337890625,0.0,1668.778076171875,0.4627934694290161,1.0,0.0,3.0,1.0,0.0
12325020,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.8687096238136292,0.4068952798843384,0.368289977312088,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9561750888824464,0.5325300693511963,0.5056620836257935,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9361348152160645,0.5028494000434875,0.3528908491134643,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.9029252529144288,0.4565774798393249,0.4343390166759491,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7854771018028259,0.297448992729187,1.3506170511245728,286.0708923339844,285.71881103515625,293.5299987792969,288.2060241699219,293.5296936035156,297.10479736328125,287.0700378417969,1.0,0.6659515500068665,1.0,1.0,0.0,1.0,-3.617267370223999,3.617256879806519,1.0525657671678346e-05,2.79590106010437,0.7130794525146484,0.7130794525146484,0.0,179.31838989257812,152.0,23689.9765625,-0.0,3816.43896484375,1.0,283.1499938964844,286.3146057128906,291.2085266113281,292.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17460.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077932357788086,1.0,0.0,0.0,1.7913734912872314,1.7913808822631836,2.141241708386588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.76220703125,0.0,213.5209350585937,1895.4371337890625,0.0,1672.7904052734375,0.4672845304012298,1.0,0.0,3.0,1.0,0.0
12325080,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.8687096238136292,0.4068952798843384,0.368289977312088,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9561750888824464,0.5325300693511963,0.5056620836257935,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0709228515625,0.9361348152160645,0.5028494000434875,0.3528908491134643,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.9029252529144288,0.4565774798393249,0.4343390166759491,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711975097656,0.7854771018028259,0.297448992729187,1.3506170511245728,286.0708923339844,285.71881103515625,293.5299987792969,288.2060241699219,293.5296936035156,297.10479736328125,287.0700378417969,1.0,0.6659515500068665,1.0,1.0,0.0,1.0,-3.617267370223999,3.617256879806519,1.0525657671678346e-05,2.79590106010437,0.7130794525146484,0.7130794525146484,0.0,179.31838989257812,152.0,23689.9765625,-0.0,3816.43896484375,1.0,283.1499938964844,286.3146057128906,291.2085266113281,292.7767944335937,293.1499938964844,293.1499938964844,283.1499938964844,17460.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077932357788086,1.0,0.0,0.0,1.7913734912872314,1.7913808822631836,2.141241708386588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.76220703125,0.0,213.5209350585937,1895.4371337890625,0.0,1672.7904052734375,0.4672845304012298,1.0,0.0,3.0,1.0,0.0
12325140,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04718017578125,0.8868612051010132,0.4056558609008789,0.3667613267898559,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.9762097001075744,0.5313950181007385,0.5041578412055969,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.9581317901611328,0.5019582509994507,0.3519481122493744,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.924297332763672,0.4558785557746887,0.4332411885261535,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.8023488521575928,0.2969653308391571,1.3463330268859863,286.0470886230469,285.6940002441406,293.54998779296875,288.2549133300781,293.5497131347656,297.1051025390625,287.0462341308594,1.0,0.658401370048523,1.0,1.0,0.0,1.0,-3.606009721755981,3.605999231338501,1.0460298653924838e-05,2.787219524383545,0.7177936434745789,0.7177936434745789,0.0,167.4730224609375,155.0,23777.138671875,-0.0,3714.7216796875,1.0,283.1499938964844,286.2885437011719,291.2574157714844,292.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,17458.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082923650741577,1.0,0.0,0.0,1.8128517866134644,1.812859296798706,2.192895891539593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8798828125,0.0,219.7187042236328,1895.4371337890625,0.0,1676.79931640625,0.4717970490455627,1.0,0.0,3.0,1.0,0.0
12325200,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04718017578125,0.8868612051010132,0.4056558609008789,0.3667613267898559,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.9762097001075744,0.5313950181007385,0.5041578412055969,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0470886230469,0.9581317901611328,0.5019582509994507,0.3519481122493744,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0471496582031,0.924297332763672,0.4558785557746887,0.4332411885261535,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.8023488521575928,0.2969653308391571,1.3463330268859863,286.0470886230469,285.6940002441406,293.54998779296875,288.2549133300781,293.5497131347656,297.1051025390625,287.0462341308594,1.0,0.658401370048523,1.0,1.0,0.0,1.0,-3.606009721755981,3.605999231338501,1.0460298653924838e-05,2.787219524383545,0.7177936434745789,0.7177936434745789,0.0,167.4730224609375,155.0,23777.138671875,-0.0,3714.7216796875,1.0,283.1499938964844,286.2885437011719,291.2574157714844,292.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,17458.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082923650741577,1.0,0.0,0.0,1.8128517866134644,1.812859296798706,2.192895891539593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8798828125,0.0,219.7187042236328,1895.4371337890625,0.0,1676.79931640625,0.4717970490455627,1.0,0.0,3.0,1.0,0.0
12325260,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.8947072625160217,0.4044055938720703,0.3654806613922119,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.9839794039726256,0.5302413105964661,0.5029037594795227,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.9670544862747192,0.501045286655426,0.3511889576911926,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.9341432452201844,0.4551632106304168,0.4323962032794952,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8096988797187805,0.2964837253093719,1.3433358669281006,286.0249328613281,285.669189453125,293.57000732421875,288.3030090332031,293.5697021484375,297.1054077148437,287.024169921875,1.0,0.6550016403198242,1.0,1.0,0.0,1.0,-3.5974199771881104,3.597409725189209,1.041043742588954e-05,2.7805490493774414,0.7225516438484192,0.7225516438484192,0.0,162.45408630371094,158.0,23872.953125,-0.0,3662.22607421875,1.0,283.1499938964844,286.26385498046875,291.3056335449219,292.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,17454.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088140845298767,1.0,0.0,0.0,1.83441162109375,1.834419131278992,2.2453652093190615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.177734375,0.0,226.0663909912109,1895.4371337890625,0.0,1680.99462890625,0.4763376116752624,1.0,0.0,3.0,1.0,0.0
12325320,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250244140625,0.8947072625160217,0.4044055938720703,0.3654806613922119,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.9839794039726256,0.5302413105964661,0.5029037594795227,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.9670544862747192,0.501045286655426,0.3511889576911926,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.9341432452201844,0.4551632106304168,0.4323962032794952,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251770019531,0.8096988797187805,0.2964837253093719,1.3433358669281006,286.0249328613281,285.669189453125,293.57000732421875,288.3030090332031,293.5697021484375,297.1054077148437,287.024169921875,1.0,0.6550016403198242,1.0,1.0,0.0,1.0,-3.5974199771881104,3.597409725189209,1.041043742588954e-05,2.7805490493774414,0.7225516438484192,0.7225516438484192,0.0,162.45408630371094,158.0,23872.953125,-0.0,3662.22607421875,1.0,283.1499938964844,286.26385498046875,291.3056335449219,292.8861389160156,293.1499938964844,293.1499938964844,283.1499938964844,17454.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088140845298767,1.0,0.0,0.0,1.83441162109375,1.834419131278992,2.2453652093190615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.177734375,0.0,226.0663909912109,1895.4371337890625,0.0,1680.99462890625,0.4763376116752624,1.0,0.0,3.0,1.0,0.0
