time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325380,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8953553438186646,0.4031110405921936,0.3643068075180053,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9848333597183228,0.5290433168411255,0.5017618536949158,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9681397676467896,0.5000820159912109,0.3505085408687591,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.935456931591034,0.4544039070606231,0.4316640198230743,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8106412291526794,0.2959711253643036,1.340937852859497,286.0040588378906,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.1053466796875,287.0033569335937,1.0,0.6534944772720337,1.0,1.0,0.0,1.0,-3.5900490283966064,3.590038537979126,1.0367850336479025e-05,2.774863004684448,0.7273733615875244,0.7273733615875244,0.0,161.29104614257812,161.0,23973.044921875,-0.0,3636.643798828125,1.0,283.1499938964844,286.2402038574219,291.3533020019531,292.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,17448.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094420194625854,1.0,0.0,0.0,1.856137990951538,1.856145620346069,2.298867229910684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.63134765625,0.0,232.59120178222656,1895.4371337890625,0.0,1686.0499267578125,0.4809227287769317,1.0,0.0,3.0,1.0,0.0
12325440,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041809082031,0.8953553438186646,0.4031110405921936,0.3643068075180053,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9848333597183228,0.5290433168411255,0.5017618536949158,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.00408935546875,0.9681397676467896,0.5000820159912109,0.3505085408687591,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.935456931591034,0.4544039070606231,0.4316640198230743,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8106412291526794,0.2959711253643036,1.340937852859497,286.0040588378906,285.6444091796875,293.5899963378906,288.35015869140625,293.5896911621094,297.1053466796875,287.0033569335937,1.0,0.6534944772720337,1.0,1.0,0.0,1.0,-3.5900490283966064,3.590038537979126,1.0367850336479025e-05,2.774863004684448,0.7273733615875244,0.7273733615875244,0.0,161.29104614257812,161.0,23973.044921875,-0.0,3636.643798828125,1.0,283.1499938964844,286.2402038574219,291.3533020019531,292.9404602050781,293.1499938964844,293.1499938964844,283.1499938964844,17448.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094420194625854,1.0,0.0,0.0,1.856137990951538,1.856145620346069,2.298867229910684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.63134765625,0.0,232.59120178222656,1895.4371337890625,0.0,1686.0499267578125,0.4809227287769317,1.0,0.0,3.0,1.0,0.0
12325500,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99395751953125,0.894053041934967,0.4024480581283569,0.3637357056140899,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99383544921875,0.9837757349014282,0.528427243232727,0.5012067556381226,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9938659667969,0.966982126235962,0.4995813071727752,0.350178599357605,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.993896484375,0.93419748544693,0.4540071487426758,0.4313137531280517,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9941101074219,0.8097109794616699,0.2957019209861755,1.33983314037323,285.99383544921875,285.6319885253906,293.6000061035156,288.37335205078125,293.5997009277344,297.1051940917969,286.9931335449219,1.0,0.6531694531440735,1.0,1.0,0.0,1.0,-3.5865466594696045,3.586536169052124,1.034765227814205e-05,2.772163391113281,0.7298078536987305,0.7298078536987305,0.0,161.5304412841797,161.0,24023.48828125,-0.0,3629.373779296875,1.0,283.1499938964844,286.2285461425781,291.3768005371094,292.9673767089844,293.1499938964844,293.1499938964844,283.1499938964844,17445.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098041772842407,1.0,0.0,0.0,1.8670719861984253,1.8670796155929563,2.3260309944816981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.29638671875,0.0,235.9250946044922,1895.4371337890625,0.0,1688.968017578125,0.4832343459129333,1.0,0.0,3.0,1.0,0.0
12325560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837951660156,0.8920729756355286,0.4017759561538696,0.3631689548492431,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.9820725321769714,0.5278003811836243,0.5006548762321472,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.9650925397872924,0.4990686178207397,0.3498502075672149,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.9321319460868835,0.4535996615886688,0.4309667944908142,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98394775390625,0.8081802725791931,0.2954247891902923,1.338756084442139,285.98370361328125,285.6195983886719,293.6099853515625,288.396240234375,293.6097106933594,297.10498046875,286.98297119140625,1.0,0.6530224680900574,1.0,1.0,0.0,1.0,-3.583092451095581,3.58308219909668,1.0327751624572556e-05,2.769501209259033,0.7322582602500916,0.7322582602500916,0.0,162.11703491210938,164.0,24073.892578125,-0.0,3624.361083984375,1.0,283.1499938964844,286.2169494628906,291.39996337890625,292.9940185546875,293.1499938964844,293.1499938964844,283.1499938964844,17442.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101939916610718,1.0,0.0,0.0,1.8780559301376345,1.878063678741455,2.353479544581205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.88134765625,0.0,239.3087158203125,1895.4371337890625,0.0,1692.1124267578125,0.4855594933032989,1.0,0.0,3.0,1.0,0.0
12325620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9713134765625,0.8889837861061096,0.4009314179420471,0.3624683022499084,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.9793050289154052,0.5270090699195862,0.4999704360961914,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712219238281,0.9620198011398317,0.4984173774719238,0.349441796541214,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97125244140625,0.928806722164154,0.4530805647373199,0.4305364787578583,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.971435546875,0.8056837916374207,0.2950713336467743,1.3374377489089966,285.9712219238281,285.6042175292969,293.6224060058594,288.4241638183594,293.6221008300781,297.1046142578125,286.9705505371094,1.0,0.6530120372772217,1.0,1.0,0.0,1.0,-3.578831195831299,3.578820943832397,1.0303225280949846e-05,2.7662160396575928,0.7353194952011108,0.7353194952011108,0.0,163.18524169921875,164.0,24136.96484375,-0.0,3620.29345703125,1.0,283.1499938964844,286.2026062011719,291.42822265625,293.0265808105469,293.1499938964844,293.1499938964844,283.1499938964844,17438.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107086181640625,1.0,0.0,0.0,1.8917473554611208,1.891755223274231,2.387919550983497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.392578125,0.0,243.5752868652344,1895.4371337890625,0.0,1696.2666015625,0.4884618818759918,1.0,0.0,3.0,1.0,0.0
12325680,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.8868705630302429,0.4004184603691101,0.3620410859584808,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.9773503541946412,0.5265258550643921,0.4995515346527099,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.9598569869995116,0.4980200231075287,0.3491914868354797,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686279296875,0.9264997243881226,0.4527630805969238,0.4302730560302734,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9686584472656,0.803931713104248,0.2948551476001739,1.3366379737854004,285.9686279296875,285.59478759765625,293.6300048828125,288.4410400390625,293.62969970703125,297.1044311523437,286.9684753417969,1.0,0.6530725359916687,1.0,1.0,0.0,1.0,-3.57623291015625,3.5762226581573486,1.028827864502091e-05,2.764210700988769,0.7372850179672241,0.7372850179672241,0.0,163.97023010253906,167.0,24199.283203125,-0.0,3618.63330078125,1.0,283.1499938964844,286.1952514648437,291.4452819824219,293.0464782714844,293.1499938964844,293.1499938964844,283.1499938964844,17433.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110427618026733,1.0,0.0,0.0,1.9002354145050049,1.9002434015274048,2.409396415714582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.37060546875,0.0,246.2377166748047,1895.4371337890625,0.0,1698.9666748046875,0.4902604520320892,1.0,0.0,3.0,1.0,0.0
12325740,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8810498714447021,0.3991433084011078,0.3609811067581177,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.9717230200767516,0.52531498670578,0.4985032975673675,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.953689455986023,0.4970381557941437,0.3485747873783111,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.920093834400177,0.4519791007041931,0.4296264052391052,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.7990463376045227,0.2943264842033386,1.3347117900848389,285.96533203125,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.1043395996094,286.9651794433594,1.0,0.6534278392791748,1.0,1.0,0.0,1.0,-3.5698587894439697,3.5698485374450684,1.0251627827528864e-05,2.7592806816101074,0.742702305316925,0.742702305316925,0.0,166.29908752441406,170.0,24364.162109375,-0.0,3617.024169921875,1.0,283.1499938964844,286.1792297363281,291.4905700683594,293.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17410.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122449278831482,1.0,0.0,0.0,1.923335552215576,1.923343539237976,2.4683313881723734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.623046875,0.0,253.5542449951172,1895.4371337890625,0.0,1708.695068359375,0.495142787694931,1.0,0.0,3.0,1.0,0.0
12325800,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.8810498714447021,0.3991433084011078,0.3609811067581177,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.9717230200767516,0.52531498670578,0.4985032975673675,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.953689455986023,0.4970381557941437,0.3485747873783111,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96533203125,0.920093834400177,0.4519791007041931,0.4296264052391052,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9653625488281,0.7990463376045227,0.2943264842033386,1.3347117900848389,285.96533203125,285.57000732421875,293.6499938964844,288.48443603515625,293.6496887207031,297.1043395996094,286.9651794433594,1.0,0.6534278392791748,1.0,1.0,0.0,1.0,-3.5698587894439697,3.5698485374450684,1.0251627827528864e-05,2.7592806816101074,0.742702305316925,0.742702305316925,0.0,166.29908752441406,170.0,24364.162109375,-0.0,3617.024169921875,1.0,283.1499938964844,286.1792297363281,291.4905700683594,293.1015319824219,293.1499938964844,293.1499938964844,283.1499938964844,17410.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122449278831482,1.0,0.0,0.0,1.923335552215576,1.923343539237976,2.4683313881723734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.623046875,0.0,253.5542449951172,1895.4371337890625,0.0,1708.695068359375,0.495142787694931,1.0,0.0,3.0,1.0,0.0
12325860,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.8751115202903748,0.3979178965091705,0.3599885106086731,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9656291007995604,0.5241451859474182,0.4975148737430572,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9471136927604676,0.4960941970348358,0.3480015397071838,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9135834574699402,0.4512307047843933,0.4290325045585632,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96124267578125,0.7940078973770142,0.2938357591629028,1.333024263381958,285.9612121582031,285.5451965332031,293.6700134277344,288.5262451171875,293.6697082519531,297.1046447753906,286.9610290527344,1.0,0.6539848446846008,1.0,1.0,0.0,1.0,-3.5640408992767334,3.564030647277832,1.0218233910563868e-05,2.754781484603882,0.748393177986145,0.748393177986145,0.0,168.88067626953125,173.0,24532.552734375,-0.0,3618.330078125,1.0,283.1499938964844,286.1625671386719,291.53485107421875,293.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17384.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71397864818573,1.0,0.0,0.0,1.9474070072174072,1.947415113449097,2.530503024900099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.84375,0.0,261.3403015136719,1895.4371337890625,0.0,1722.7679443359375,0.5002415776252747,1.0,0.0,3.0,1.0,0.0
12325920,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.8751115202903748,0.3979178965091705,0.3599885106086731,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9656291007995604,0.5241451859474182,0.4975148737430572,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9471136927604676,0.4960941970348358,0.3480015397071838,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9612121582031,0.9135834574699402,0.4512307047843933,0.4290325045585632,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96124267578125,0.7940078973770142,0.2938357591629028,1.333024263381958,285.9612121582031,285.5451965332031,293.6700134277344,288.5262451171875,293.6697082519531,297.1046447753906,286.9610290527344,1.0,0.6539848446846008,1.0,1.0,0.0,1.0,-3.5640408992767334,3.564030647277832,1.0218233910563868e-05,2.754781484603882,0.748393177986145,0.748393177986145,0.0,168.88067626953125,173.0,24532.552734375,-0.0,3618.330078125,1.0,283.1499938964844,286.1625671386719,291.53485107421875,293.15679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17384.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71397864818573,1.0,0.0,0.0,1.9474070072174072,1.947415113449097,2.530503024900099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4657.84375,0.0,261.3403015136719,1895.4371337890625,0.0,1722.7679443359375,0.5002415776252747,1.0,0.0,3.0,1.0,0.0
12325980,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.8691747188568115,0.3967021405696869,0.3590171039104461,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.9591928124427797,0.5229798555374146,0.496543675661087,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.9402890801429749,0.4951481819152832,0.3474368155002594,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.907226860523224,0.4504859745502472,0.4284542500972748,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.7889335751533508,0.2933615446090698,1.33146071434021,285.9559936523437,285.5203857421875,293.69000244140625,288.5663452148437,293.689697265625,297.1051025390625,286.9557800292969,1.0,0.6546581983566284,1.0,1.0,0.0,1.0,-3.55844783782959,3.558437824249268,1.0186174222326372e-05,2.750453233718872,0.7543374300003052,0.7543374300003052,0.0,171.63296508789062,176.0,24702.65625,-0.0,3621.2197265625,1.0,283.1499938964844,286.1451110839844,291.5765991210937,293.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,17358.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160505056381226,1.0,0.0,0.0,1.9724313020706177,1.972439527511597,2.595954811113188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.53662109375,0.0,269.62109375,1895.4371337890625,0.0,1739.6494140625,0.5055584907531738,1.0,0.0,3.0,1.0,0.0
12326040,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.8691747188568115,0.3967021405696869,0.3590171039104461,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.9591928124427797,0.5229798555374146,0.496543675661087,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559936523437,0.9402890801429749,0.4951481819152832,0.3474368155002594,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560241699219,0.907226860523224,0.4504859745502472,0.4284542500972748,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9560546875,0.7889335751533508,0.2933615446090698,1.33146071434021,285.9559936523437,285.5203857421875,293.69000244140625,288.5663452148437,293.689697265625,297.1051025390625,286.9557800292969,1.0,0.6546581983566284,1.0,1.0,0.0,1.0,-3.55844783782959,3.558437824249268,1.0186174222326372e-05,2.750453233718872,0.7543374300003052,0.7543374300003052,0.0,171.63296508789062,176.0,24702.65625,-0.0,3621.2197265625,1.0,283.1499938964844,286.1451110839844,291.5765991210937,293.2099304199219,293.1499938964844,293.1499938964844,283.1499938964844,17358.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160505056381226,1.0,0.0,0.0,1.9724313020706177,1.972439527511597,2.595954811113188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.53662109375,0.0,269.62109375,1895.4371337890625,0.0,1739.6494140625,0.5055584907531738,1.0,0.0,3.0,1.0,0.0
12326100,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.8662356734275818,0.3960926532745361,0.3585327267646789,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.95294189453125,0.9558818340301514,0.5223933458328247,0.4960574805736542,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.9368297457695008,0.494668573141098,0.3471521437168121,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529724121094,0.9041799306869508,0.4501098692417145,0.4281646013259887,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530334472656,0.7864094376564026,0.2931267023086548,1.3307021856307983,285.95294189453125,285.50799560546875,293.70001220703125,288.585693359375,293.69970703125,297.1053466796875,286.95269775390625,1.0,0.655021607875824,1.0,1.0,0.0,1.0,-3.5556769371032715,3.555666923522949,1.0170304449275136e-05,2.7483069896698,0.7574008107185364,0.7574008107185364,0.0,173.05482482910156,176.0,24787.94921875,-0.0,3622.999755859375,1.0,283.1499938964844,286.1360168457031,291.596435546875,293.2354736328125,293.1499938964844,293.1499938964844,283.1499938964844,17345.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171545028686523,1.0,0.0,0.0,1.9852944612503047,1.9853028059005733,2.629924438224407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.13525390625,0.0,273.9539794921875,1895.4371337890625,0.0,1748.6732177734375,0.5082985758781433,1.0,0.0,3.0,1.0,0.0
12326160,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.8633296489715576,0.3954805433750152,0.3580472767353058,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.9525290727615356,0.5218024849891663,0.4955686628818512,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.933364748954773,0.4941828846931457,0.3468643128871918,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.9012422561645508,0.4497295916080475,0.4278724491596222,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.7839063405990601,0.2928918898105621,1.329949975013733,285.9496154785156,285.49560546875,293.7099914550781,288.6045227050781,293.7096862792969,297.1055908203125,286.9493408203125,1.0,0.6553958058357239,1.0,1.0,0.0,1.0,-3.5529024600982666,3.552892208099365,1.0154421033803374e-05,2.746156454086304,0.760521411895752,0.760521411895752,0.0,174.49838256835938,179.0,24873.193359375,-0.0,3624.8984375,1.0,283.1499938964844,286.1267395019531,291.6156005859375,293.2603454589844,293.1499938964844,293.1499938964844,283.1499938964844,17332.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182812094688416,1.0,0.0,0.0,1.998377084732056,1.998385429382324,2.664699820797978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.568359375,0.0,278.4149169921875,1895.4371337890625,0.0,1757.902587890625,0.5110902786254883,1.0,0.0,3.0,1.0,0.0
12326220,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8576415181159973,0.3942464888095855,0.3570701479911804,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9457491040229796,0.5206050872802734,0.4945792257785797,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.926483690738678,0.493190586566925,0.3462763130664825,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.8954674005508423,0.4489540457725525,0.4272769093513489,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.7789875864982605,0.2924195826053619,1.3284475803375244,285.9419860839844,285.4707946777344,293.7300109863281,288.6406555175781,293.7297058105469,297.10601806640625,286.9416809082031,1.0,0.6561625599861145,1.0,1.0,0.0,1.0,-3.5473055839538574,3.547295331954956,1.0122405001311565e-05,2.7418127059936523,0.7669234275817871,0.7669234275817871,0.0,177.4326934814453,182.0,25042.94921875,-0.0,3628.85107421875,1.0,283.1499938964844,286.1075439453125,291.652099609375,293.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,17309.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205706834793091,1.0,0.0,0.0,2.025151252746582,2.0251595973968506,2.736580881901318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93505859375,0.0,287.7168273925781,1895.4371337890625,0.0,1776.71923828125,0.516819179058075,1.0,0.0,3.0,1.0,0.0
12326280,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420471191406,0.8576415181159973,0.3942464888095855,0.3570701479911804,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9457491040229796,0.5206050872802734,0.4945792257785797,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.926483690738678,0.493190586566925,0.3462763130664825,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.8954674005508423,0.4489540457725525,0.4272769093513489,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.7789875864982605,0.2924195826053619,1.3284475803375244,285.9419860839844,285.4707946777344,293.7300109863281,288.6406555175781,293.7297058105469,297.10601806640625,286.9416809082031,1.0,0.6561625599861145,1.0,1.0,0.0,1.0,-3.5473055839538574,3.547295331954956,1.0122405001311565e-05,2.7418127059936523,0.7669234275817871,0.7669234275817871,0.0,177.4326934814453,182.0,25042.94921875,-0.0,3628.85107421875,1.0,283.1499938964844,286.1075439453125,291.652099609375,293.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,17309.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205706834793091,1.0,0.0,0.0,2.025151252746582,2.0251595973968506,2.736580881901318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.93505859375,0.0,287.7168273925781,1895.4371337890625,0.0,1776.71923828125,0.516819179058075,1.0,0.0,3.0,1.0,0.0
12326340,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.8521392941474915,0.3929965198040008,0.3560812771320343,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.9389408826828004,0.5193833708763123,0.4935697615146637,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.9197622537612916,0.4921669661998749,0.3456686437129974,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.8898217678070068,0.448155015707016,0.4266621470451355,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7742085456848145,0.2919406592845917,1.3269286155700684,285.9331970214844,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.1063537597656,286.932861328125,1.0,0.6569391489028931,1.0,1.0,0.0,1.0,-3.5416040420532227,3.5415937900543213,1.0089819625136442e-05,2.737379550933838,0.7735306024551392,0.7735306024551392,0.0,180.41064453125,185.0,25211.06640625,-0.0,3632.790771484375,1.0,283.1499938964844,286.08758544921875,291.6861267089844,293.3533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17287.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228811979293823,1.0,0.0,0.0,2.052680015563965,2.0526885986328125,2.81148572867096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.615234375,0.0,297.5259704589844,1895.4371337890625,0.0,1795.7921142578125,0.5227307081222534,1.0,0.0,3.0,1.0,0.0
12326400,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.8521392941474915,0.3929965198040008,0.3560812771320343,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.9389408826828004,0.5193833708763123,0.4935697615146637,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331970214844,0.9197622537612916,0.4921669661998749,0.3456686437129974,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9332275390625,0.8898217678070068,0.448155015707016,0.4266621470451355,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9333190917969,0.7742085456848145,0.2919406592845917,1.3269286155700684,285.9331970214844,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.1063537597656,286.932861328125,1.0,0.6569391489028931,1.0,1.0,0.0,1.0,-3.5416040420532227,3.5415937900543213,1.0089819625136442e-05,2.737379550933838,0.7735306024551392,0.7735306024551392,0.0,180.41064453125,185.0,25211.06640625,-0.0,3632.790771484375,1.0,283.1499938964844,286.08758544921875,291.6861267089844,293.3533020019531,293.1499938964844,293.1499938964844,283.1499938964844,17287.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228811979293823,1.0,0.0,0.0,2.052680015563965,2.0526885986328125,2.81148572867096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.615234375,0.0,297.5259704589844,1895.4371337890625,0.0,1795.7921142578125,0.5227307081222534,1.0,0.0,3.0,1.0,0.0
12326460,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8468402028083801,0.391734629869461,0.3550805449485779,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.9321928024291992,0.5181402564048767,0.4925393164157867,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.9133161306381226,0.4911154210567474,0.3450408279895782,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8843361139297485,0.4473348259925842,0.4260269403457641,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.7695921063423157,0.2914557158946991,1.3253836631774902,285.9250793457031,285.4148254394531,293.775146484375,288.7117004394531,293.774658203125,297.10662841796875,286.9248352050781,1.0,0.6577139496803284,1.0,1.0,0.0,1.0,-3.535782814025879,3.5357728004455566,1.0056569408334326e-05,2.732840776443481,0.7804726362228394,0.7804726362228394,0.0,183.4124755859375,188.0,25391.216796875,-0.0,3636.56103515625,1.0,283.1499938964844,286.0680236816406,291.72021484375,293.3976135253906,293.1499938964844,293.1499938964844,283.1499938964844,17263.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246471047401428,1.0,0.0,0.0,2.081019401550293,2.08102822303772,2.889652535031928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.7890625,0.0,307.8660888671875,1895.4371337890625,0.0,1810.4248046875,0.5288310050964355,1.0,0.0,3.0,1.0,0.0
12326520,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92510986328125,0.8468402028083801,0.391734629869461,0.3550805449485779,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.9321928024291992,0.5181402564048767,0.4925393164157867,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.9133161306381226,0.4911154210567474,0.3450408279895782,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9250793457031,0.8843361139297485,0.4473348259925842,0.4260269403457641,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9251403808594,0.7695921063423157,0.2914557158946991,1.3253836631774902,285.9250793457031,285.4148254394531,293.775146484375,288.7117004394531,293.774658203125,297.10662841796875,286.9248352050781,1.0,0.6577139496803284,1.0,1.0,0.0,1.0,-3.535782814025879,3.5357728004455566,1.0056569408334326e-05,2.732840776443481,0.7804726362228394,0.7804726362228394,0.0,183.4124755859375,188.0,25391.216796875,-0.0,3636.56103515625,1.0,283.1499938964844,286.0680236816406,291.72021484375,293.3976135253906,293.1499938964844,293.1499938964844,283.1499938964844,17263.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246471047401428,1.0,0.0,0.0,2.081019401550293,2.08102822303772,2.889652535031928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.7890625,0.0,307.8660888671875,1895.4371337890625,0.0,1810.4248046875,0.5288310050964355,1.0,0.0,3.0,1.0,0.0
12326580,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.8417924046516418,0.3904896974563598,0.3540872931480407,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.925643265247345,0.5169022083282471,0.4915060997009277,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.90730619430542,0.4900645613670349,0.3444075286388397,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.8790751099586487,0.4465168416500091,0.4253870248794555,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208984375,0.7651907801628113,0.2909814417362213,1.3238621950149536,285.9208679199219,285.3716125488281,293.8099975585937,288.7571105957031,293.80938720703125,297.10699462890625,286.9207458496094,1.0,0.6584904789924622,1.0,1.0,0.0,1.0,-3.529982805252075,3.529972791671753,1.0023444701801054e-05,2.728299856185913,0.7880444526672363,0.7880444526672363,0.0,186.40640258789065,191.0,25603.81640625,-0.0,3640.31787109375,1.0,283.1499938964844,286.0507507324219,291.7619934082031,293.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,17225.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725588858127594,1.0,0.0,0.0,2.1107280254364014,2.110736846923828,2.972746813156846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.70166015625,0.0,318.93035888671875,1895.4371337890625,0.0,1818.248046875,0.5352241396903992,1.0,0.0,3.0,1.0,0.0
12326640,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.8417924046516418,0.3904896974563598,0.3540872931480407,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.925643265247345,0.5169022083282471,0.4915060997009277,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.90730619430542,0.4900645613670349,0.3444075286388397,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208679199219,0.8790751099586487,0.4465168416500091,0.4253870248794555,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9208984375,0.7651907801628113,0.2909814417362213,1.3238621950149536,285.9208679199219,285.3716125488281,293.8099975585937,288.7571105957031,293.80938720703125,297.10699462890625,286.9207458496094,1.0,0.6584904789924622,1.0,1.0,0.0,1.0,-3.529982805252075,3.529972791671753,1.0023444701801054e-05,2.728299856185913,0.7880444526672363,0.7880444526672363,0.0,186.40640258789065,191.0,25603.81640625,-0.0,3640.31787109375,1.0,283.1499938964844,286.0507507324219,291.7619934082031,293.4494934082031,293.1499938964844,293.1499938964844,283.1499938964844,17225.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725588858127594,1.0,0.0,0.0,2.1107280254364014,2.110736846923828,2.972746813156846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.70166015625,0.0,318.93035888671875,1895.4371337890625,0.0,1818.248046875,0.5352241396903992,1.0,0.0,3.0,1.0,0.0
12326700,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8393718600273132,0.3898800909519195,0.3536003828048706,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.9224815368652344,0.5162918567657471,0.4909955263137817,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.9045074582099916,0.4895462095737457,0.344094306230545,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200439453125,0.8765438795089722,0.4461147487163543,0.4250716269016266,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9200744628906,0.7630830407142639,0.2907531857490539,1.3231332302093506,285.9200439453125,285.3457946777344,293.830810546875,288.7826843261719,293.83013916015625,297.1072692871094,286.91998291015625,1.0,0.6588837504386902,1.0,1.0,0.0,1.0,-3.527149677276612,3.527139663696289,1.0007265700551216e-05,2.7260749340057373,0.7921255230903625,0.7921255230903625,0.0,187.89370727539065,191.0,25722.587890625,-0.0,3642.2958984375,1.0,283.1499938964844,286.0428161621094,291.7867736816406,293.4799499511719,293.1499938964844,293.1499938964844,283.1499938964844,17201.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259500026702881,1.0,0.0,0.0,2.12627387046814,2.126282930374145,3.016697576185834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4785.36181640625,0.0,324.81402587890625,1895.4371337890625,0.0,1821.25146484375,0.5385691523551941,1.0,0.0,3.0,1.0,0.0
12326760,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.8370171785354614,0.3892800807952881,0.3531214594841003,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.9194061756134032,0.5156885981559753,0.4904909431934356,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.90185284614563,0.4890339374542236,0.343784749507904,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.8740787506103516,0.4457185864448547,0.4247611165046692,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.7610369324684143,0.2905321419239044,1.3224329948425293,285.9199523925781,285.3173522949219,293.853759765625,288.8100891113281,293.8529968261719,297.1075744628906,286.9199523925781,1.0,0.6592825651168823,1.0,1.0,0.0,1.0,-3.524378061294556,3.5243680477142334,9.99143776425626e-06,2.723894119262696,0.7964296340942383,0.7964296340942383,0.0,189.3745880126953,194.0,25849.677734375,-0.0,3644.382080078125,1.0,283.1499938964844,286.0351867675781,291.8140563964844,293.5135192871094,293.1499938964844,293.1499938964844,283.1499938964844,17174.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263363003730774,1.0,0.0,0.0,2.142362117767334,2.14237117767334,3.06252161408338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.13037109375,0.0,330.9743957519531,1895.4371337890625,0.0,1824.4666748046875,0.5420317649841309,1.0,0.0,3.0,1.0,0.0
12326820,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8324860334396362,0.3881088495254516,0.3521882891654968,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.9135341644287108,0.5145047307014465,0.4895015060901642,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8967518210411072,0.4880283176898956,0.3431778252124786,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8693364262580872,0.444945365190506,0.42415651679039,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.757119357585907,0.2901131212711334,1.3211283683776855,285.921630859375,285.25311279296875,293.9055480957031,288.86993408203125,293.9046936035156,297.1083984375,286.92169189453125,1.0,0.6601009964942932,1.0,1.0,0.0,1.0,-3.519037961959839,3.5190279483795166,9.960941497411112e-06,2.7196786403656006,0.8057765960693359,0.8057765960693359,0.0,192.32139587402344,197.0,26128.548828125,-0.0,3648.951171875,1.0,283.1499938964844,286.0205993652344,291.8751525878906,293.58905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17109.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273590564727783,1.0,0.0,0.0,2.1763720512390137,2.176381349563598,3.1605284789293364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.75634765625,0.0,344.249267578125,1895.4371337890625,0.0,1832.989501953125,0.5493587255477905,1.0,0.0,3.0,1.0,0.0
12326880,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8324860334396362,0.3881088495254516,0.3521882891654968,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.921630859375,0.9135341644287108,0.5145047307014465,0.4895015060901642,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8967518210411072,0.4880283176898956,0.3431778252124786,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.8693364262580872,0.444945365190506,0.42415651679039,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92156982421875,0.757119357585907,0.2901131212711334,1.3211283683776855,285.921630859375,285.25311279296875,293.9055480957031,288.86993408203125,293.9046936035156,297.1083984375,286.92169189453125,1.0,0.6601009964942932,1.0,1.0,0.0,1.0,-3.519037961959839,3.5190279483795166,9.960941497411112e-06,2.7196786403656006,0.8057765960693359,0.8057765960693359,0.0,192.32139587402344,197.0,26128.548828125,-0.0,3648.951171875,1.0,283.1499938964844,286.0205993652344,291.8751525878906,293.58905029296875,293.1499938964844,293.1499938964844,283.1499938964844,17109.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273590564727783,1.0,0.0,0.0,2.1763720512390137,2.176381349563598,3.1605284789293364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.75634765625,0.0,344.249267578125,1895.4371337890625,0.0,1832.989501953125,0.5493587255477905,1.0,0.0,3.0,1.0,0.0
12326940,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8281617164611816,0.3869794309139251,0.3512888550758362,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.9080670475959778,0.513355016708374,0.4885403215885162,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8918629288673401,0.4870519340038299,0.3425882756710052,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8648278117179871,0.4442012012004852,0.4235757887363434,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7534180283546448,0.2897278666496277,1.3199613094329834,285.9276428222656,285.179931640625,293.9645690917969,288.9359436035156,293.9635925292969,297.10943603515625,286.92803955078125,1.0,0.6609522104263306,1.0,1.0,0.0,1.0,-3.5139875411987305,3.513977527618408,9.932091415976174e-06,2.715673446655273,0.8162599205970764,0.8162599205970764,0.0,195.2541656494141,200.0,26469.775390625,-0.0,3654.12939453125,1.0,283.1499938964844,286.0087280273437,291.943603515625,293.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,17034.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288788557052612,1.0,0.0,0.0,2.213154554367065,2.213164091110229,3.26826210539366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.2412109375,0.0,359.0113830566406,1895.4371337890625,0.0,1845.6824951171875,0.5572993159294128,1.0,0.0,3.0,1.0,0.0
12327000,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.8281617164611816,0.3869794309139251,0.3512888550758362,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276428222656,0.9080670475959778,0.513355016708374,0.4885403215885162,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8918629288673401,0.4870519340038299,0.3425882756710052,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.8648278117179871,0.4442012012004852,0.4235757887363434,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.7534180283546448,0.2897278666496277,1.3199613094329834,285.9276428222656,285.179931640625,293.9645690917969,288.9359436035156,293.9635925292969,297.10943603515625,286.92803955078125,1.0,0.6609522104263306,1.0,1.0,0.0,1.0,-3.5139875411987305,3.513977527618408,9.932091415976174e-06,2.715673446655273,0.8162599205970764,0.8162599205970764,0.0,195.2541656494141,200.0,26469.775390625,-0.0,3654.12939453125,1.0,283.1499938964844,286.0087280273437,291.943603515625,293.6749572753906,293.1499938964844,293.1499938964844,283.1499938964844,17034.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288788557052612,1.0,0.0,0.0,2.213154554367065,2.213164091110229,3.26826210539366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.2412109375,0.0,359.0113830566406,1895.4371337890625,0.0,1845.6824951171875,0.5572993159294128,1.0,0.0,3.0,1.0,0.0
12327060,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8240730166435242,0.38593190908432,0.350451648235321,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.9031162261962892,0.5122776031494141,0.4876355528831482,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.8872436285018921,0.4861455857753753,0.3420385122299194,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.860598623752594,0.4435200095176697,0.4230436980724334,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.7499690651893616,0.289401113986969,1.3190150260925293,285.9403991699219,285.0987854003906,294.0299987792969,289.00738525390625,294.0289306640625,297.11090087890625,286.9408569335937,1.0,0.6618539094924927,1.0,1.0,0.0,1.0,-3.509451389312744,3.509441375732422,9.906140803650487e-06,2.7120490074157715,0.8281038999557495,0.8281038999557495,0.0,198.148666381836,203.0,26887.40625,-0.0,3660.323974609375,1.0,283.1499938964844,286.00225830078125,292.0194702148437,293.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,16946.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312729358673096,1.0,0.0,0.0,2.2531466484069824,2.2531564235687256,3.387445417502022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.44384765625,0.0,375.5552368164063,1895.4371337890625,0.0,1865.7469482421875,0.5659547448158264,1.0,0.0,3.0,1.0,0.0
12327120,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.8240730166435242,0.38593190908432,0.350451648235321,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.9031162261962892,0.5122776031494141,0.4876355528831482,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403991699219,0.8872436285018921,0.4861455857753753,0.3420385122299194,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403686523437,0.860598623752594,0.4435200095176697,0.4230436980724334,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94024658203125,0.7499690651893616,0.289401113986969,1.3190150260925293,285.9403991699219,285.0987854003906,294.0299987792969,289.00738525390625,294.0289306640625,297.11090087890625,286.9408569335937,1.0,0.6618539094924927,1.0,1.0,0.0,1.0,-3.509451389312744,3.509441375732422,9.906140803650487e-06,2.7120490074157715,0.8281038999557495,0.8281038999557495,0.0,198.148666381836,203.0,26887.40625,-0.0,3660.323974609375,1.0,283.1499938964844,286.00225830078125,292.0194702148437,293.7736511230469,293.1499938964844,293.1499938964844,283.1499938964844,16946.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312729358673096,1.0,0.0,0.0,2.2531466484069824,2.2531564235687256,3.387445417502022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.44384765625,0.0,375.5552368164063,1895.4371337890625,0.0,1865.7469482421875,0.5659547448158264,1.0,0.0,3.0,1.0,0.0
12327180,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.8201723694801331,0.3849492073059082,0.3496772348880768,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.954345703125,0.8985589742660522,0.5112614035606384,0.4867917895317077,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.8828648328781128,0.4852950572967529,0.3415307700634002,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.8566166162490845,0.442892849445343,0.4225651919841766,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.7467438578605652,0.2891284823417663,1.3183165788650513,285.954345703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0998229980469,297.1127319335937,286.954833984375,1.0,0.6628191471099854,1.0,1.0,0.0,1.0,-3.5054776668548584,3.505467653274536,9.883371603791602e-06,2.708850145339966,0.8413670063018799,0.8413670063018799,0.0,201.022201538086,206.0,27341.19921875,-0.0,3667.756591796875,1.0,283.1499938964844,285.9956970214844,292.10028076171875,293.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,16855.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346363663673401,1.0,0.0,0.0,2.2964470386505127,2.296457052230835,3.518894686749263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.11474609375,0.0,394.1014099121094,1895.4371337890625,0.0,1894.07568359375,0.5753700733184814,1.0,0.0,3.0,1.0,0.0
