time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327240,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542541503906,0.8201723694801331,0.3849492073059082,0.3496772348880768,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.954345703125,0.8985589742660522,0.5112614035606384,0.4867917895317077,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9543151855469,0.8828648328781128,0.4852950572967529,0.3415307700634002,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95428466796875,0.8566166162490845,0.442892849445343,0.4225651919841766,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95416259765625,0.7467438578605652,0.2891284823417663,1.3183165788650513,285.954345703125,285.01080322265625,294.1009826660156,289.0835876464844,294.0998229980469,297.1127319335937,286.954833984375,1.0,0.6628191471099854,1.0,1.0,0.0,1.0,-3.5054776668548584,3.505467653274536,9.883371603791602e-06,2.708850145339966,0.8413670063018799,0.8413670063018799,0.0,201.022201538086,206.0,27341.19921875,-0.0,3667.756591796875,1.0,283.1499938964844,285.9956970214844,292.10028076171875,293.8807983398437,293.1499938964844,293.1499938964844,283.1499938964844,16855.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346363663673401,1.0,0.0,0.0,2.2964470386505127,2.296457052230835,3.518894686749263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4953.11474609375,0.0,394.1014099121094,1895.4371337890625,0.0,1894.07568359375,0.5753700733184814,1.0,0.0,3.0,1.0,0.0
12327300,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615173339844,0.8182662725448608,0.384475827217102,0.3493072092533111,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.8963455557823181,0.510770857334137,0.4863874316215515,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615783691406,0.8807436227798462,0.4848845899105072,0.3412880301475525,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9615478515625,0.8546967506408691,0.4425947368144989,0.422341376543045,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96142578125,0.7451959252357483,0.2890087962150574,1.318045139312744,285.96160888671875,284.96453857421875,294.1382751464844,289.12322998046875,294.1370849609375,297.1137390136719,286.96209716796875,1.0,0.6633244752883911,1.0,1.0,0.0,1.0,-3.503658056259156,3.503648042678833,9.872929695120549e-06,2.707376718521118,0.8485597968101501,0.8485597968101501,0.0,202.4608459472656,206.0,27580.609375,-0.0,3671.88818359375,1.0,283.1499938964844,285.9923095703125,292.1418151855469,293.9364929199219,293.1499938964844,293.1499938964844,283.1499938964844,16810.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366011142730713,1.0,0.0,0.0,2.3193280696868896,2.319338083267212,3.5893657468477613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.025390625,0.0,404.1788330078125,1895.4371337890625,0.0,1910.6978759765625,0.5803648233413696,1.0,0.0,3.0,1.0,0.0
12327360,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.968994140625,0.8163807392120361,0.384012371301651,0.3489465415477752,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.894169807434082,0.5102901458740234,0.4859927296638489,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9690856933594,0.8786619305610657,0.4844820201396942,0.3410511612892151,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.8528180122375488,0.4423052072525024,0.4221260547637939,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9689025878906,0.7436848878860474,0.2888984978199005,1.3178178071975708,285.9690856933594,284.95001220703125,294.1766662597656,289.16375732421875,294.1754455566406,297.11474609375,286.9696350097656,1.0,0.66384357213974,1.0,1.0,0.0,1.0,-3.501931667327881,3.5019216537475586,9.863013474387117e-06,2.705973148345948,0.855606734752655,0.855606734752655,0.0,203.9027862548828,209.0,27826.27734375,-0.0,3676.26416015625,1.0,283.1499938964844,285.98895263671875,292.1839294433594,293.99322509765625,293.1499938964844,293.1499938964844,283.1499938964844,16778.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738703727722168,1.0,0.0,0.0,2.3427062034606934,2.3427164554595947,3.662089795852808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.451171875,0.0,414.7347717285156,1895.4371337890625,0.0,1928.5465087890625,0.5854912400245667,1.0,0.0,3.0,1.0,0.0
12327420,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8126593232154846,0.3831176459789276,0.3482525944709778,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.889930784702301,0.5093598365783691,0.4852313101291656,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.8746158480644226,0.4837028086185455,0.3405943214893341,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8491801619529724,0.4417531788349151,0.4217197895050049,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7407681345939636,0.2887059152126312,1.3174864053726196,285.9857482910156,284.95001220703125,294.2562561035156,289.24725341796875,294.25494384765625,297.1169128417969,286.9863586425781,1.0,0.6649198532104492,1.0,1.0,0.0,1.0,-3.498743295669556,3.4987335205078125,9.844662599789444e-06,2.7033627033233643,0.869526207447052,0.869526207447052,0.0,206.79443359375,212.0,28328.517578125,-0.0,3685.69873046875,1.0,283.1499938964844,285.983642578125,292.2695007324219,294.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,16759.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431697845458984,1.0,0.0,0.0,2.3893158435821533,2.389326333999634,3.809258828368911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.40869140625,0.0,436.5926513671875,1895.4371337890625,0.0,1966.657958984375,0.5958130955696106,1.0,0.0,3.0,1.0,0.0
12327480,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856262207031,0.8126593232154846,0.3831176459789276,0.3482525944709778,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857482910156,0.889930784702301,0.5093598365783691,0.4852313101291656,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9857177734375,0.8746158480644226,0.4837028086185455,0.3405943214893341,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9856872558594,0.8491801619529724,0.4417531788349151,0.4217197895050049,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7407681345939636,0.2887059152126312,1.3174864053726196,285.9857482910156,284.95001220703125,294.2562561035156,289.24725341796875,294.25494384765625,297.1169128417969,286.9863586425781,1.0,0.6649198532104492,1.0,1.0,0.0,1.0,-3.498743295669556,3.4987335205078125,9.844662599789444e-06,2.7033627033233643,0.869526207447052,0.869526207447052,0.0,206.79443359375,212.0,28328.517578125,-0.0,3685.69873046875,1.0,283.1499938964844,285.983642578125,292.2695007324219,294.10888671875,293.1499938964844,293.1499938964844,283.1499938964844,16759.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431697845458984,1.0,0.0,0.0,2.3893158435821533,2.389326333999634,3.809258828368911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.40869140625,0.0,436.5926513671875,1895.4371337890625,0.0,1966.657958984375,0.5958130955696106,1.0,0.0,3.0,1.0,0.0
12327540,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.8089956641197205,0.3822713494300842,0.3476003110408783,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8858519196510315,0.5084763169288635,0.4845121204853058,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8707348108291626,0.4829639196395874,0.3401640951633453,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8457052707672119,0.4412418007850647,0.4213502109050751,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.7379924654960632,0.288553237915039,1.3173288106918335,286.0043640136719,284.95001220703125,294.3388977050781,289.3333435058594,294.3375549316406,297.1191711425781,287.0050354003906,1.0,0.6660476326942444,1.0,1.0,0.0,1.0,-3.495941162109375,3.4959311485290527,9.828474503592588e-06,2.7010414600372314,0.8837102651596069,0.8837102651596069,0.0,209.68966674804688,215.0,28843.677734375,-0.0,3696.08642578125,1.0,283.1499938964844,285.97998046875,292.3565979003906,294.2270812988281,293.1499938964844,293.1499938964844,283.1499938964844,16760.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478383779525757,1.0,0.0,0.0,2.435755014419556,2.4357657432556152,3.958772651913023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.7841796875,0.0,459.2649536132813,1895.4371337890625,0.0,2006.7796630859373,0.6061546802520752,1.0,0.0,3.0,1.0,0.0
12327600,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0042419433594,0.8089956641197205,0.3822713494300842,0.3476003110408783,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8858519196510315,0.5084763169288635,0.4845121204853058,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043334960937,0.8707348108291626,0.4829639196395874,0.3401640951633453,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0043029785156,0.8457052707672119,0.4412418007850647,0.4213502109050751,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0041198730469,0.7379924654960632,0.288553237915039,1.3173288106918335,286.0043640136719,284.95001220703125,294.3388977050781,289.3333435058594,294.3375549316406,297.1191711425781,287.0050354003906,1.0,0.6660476326942444,1.0,1.0,0.0,1.0,-3.495941162109375,3.4959311485290527,9.828474503592588e-06,2.7010414600372314,0.8837102651596069,0.8837102651596069,0.0,209.68966674804688,215.0,28843.677734375,-0.0,3696.08642578125,1.0,283.1499938964844,285.97998046875,292.3565979003906,294.2270812988281,293.1499938964844,293.1499938964844,283.1499938964844,16760.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478383779525757,1.0,0.0,0.0,2.435755014419556,2.4357657432556152,3.958772651913023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.7841796875,0.0,459.2649536132813,1895.4371337890625,0.0,2006.7796630859373,0.6061546802520752,1.0,0.0,3.0,1.0,0.0
12327660,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.8053699135780334,0.381474494934082,0.3469911813735962,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8819341063499451,0.5076412558555603,0.4838371276855469,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8670181035995483,0.4822673201560974,0.3397622406482696,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.8423876762390137,0.44077268242836,0.4210190773010254,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245056152344,0.7353505492210388,0.2884407639503479,1.317346453666687,286.0247497558594,284.95001220703125,294.4237365722656,289.4212646484375,294.4223937988281,297.1215209960937,287.0255126953125,1.0,0.667226254940033,1.0,1.0,0.0,1.0,-3.493535280227661,3.493525266647339,9.81450648396276e-06,2.699019193649292,0.89817875623703,0.89817875623703,0.0,212.5853729248047,218.0,29367.326171875,-0.0,3707.43603515625,1.0,283.1499938964844,285.9780578613281,292.44500732421875,294.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,16773.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525919675827026,1.0,0.0,0.0,2.4815478324890137,2.4815587997436523,4.1090237345997593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.27001953125,0.0,482.4918518066406,1895.4371337890625,0.0,2047.9171142578125,0.6163965463638306,1.0,0.0,3.0,1.0,0.0
12327720,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.8053699135780334,0.381474494934082,0.3469911813735962,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8819341063499451,0.5076412558555603,0.4838371276855469,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0247497558594,0.8670181035995483,0.4822673201560974,0.3397622406482696,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.02471923828125,0.8423876762390137,0.44077268242836,0.4210190773010254,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245056152344,0.7353505492210388,0.2884407639503479,1.317346453666687,286.0247497558594,284.95001220703125,294.4237365722656,289.4212646484375,294.4223937988281,297.1215209960937,287.0255126953125,1.0,0.667226254940033,1.0,1.0,0.0,1.0,-3.493535280227661,3.493525266647339,9.81450648396276e-06,2.699019193649292,0.89817875623703,0.89817875623703,0.0,212.5853729248047,218.0,29367.326171875,-0.0,3707.43603515625,1.0,283.1499938964844,285.9780578613281,292.44500732421875,294.3471984863281,293.1499938964844,293.1499938964844,283.1499938964844,16773.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525919675827026,1.0,0.0,0.0,2.4815478324890137,2.4815587997436523,4.1090237345997593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.27001953125,0.0,482.4918518066406,1895.4371337890625,0.0,2047.9171142578125,0.6163965463638306,1.0,0.0,3.0,1.0,0.0
12327780,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.8018267154693604,0.3807275295257568,0.3464258909225464,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8781742453575134,0.5068557858467102,0.4832077026367187,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8634606599807739,0.4816142320632934,0.3393898010253906,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8392183184623718,0.4403469562530517,0.4207277595996856,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.7328329682350159,0.2883686423301697,1.317541003227234,286.0467529296875,284.95001220703125,294.510009765625,289.5103454589844,294.50860595703125,297.1239929199219,287.0475158691406,1.0,0.6684558391571045,1.0,1.0,0.0,1.0,-3.491532802581787,3.491523027420044,9.80280037765624e-06,2.697303056716919,0.9129522442817688,0.9129522442817688,0.0,215.4811553955078,221.0,29895.505859375,-0.0,3719.765625,1.0,283.1499938964844,285.97772216796875,292.53424072265625,294.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,16797.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757377028465271,1.0,0.0,0.0,2.526350736618042,2.526362180709839,4.258735089024413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54443359375,0.0,506.056884765625,1895.4371337890625,0.0,2089.60595703125,0.6294527053833008,1.0,0.0,3.0,1.0,0.0
12327840,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.8018267154693604,0.3807275295257568,0.3464258909225464,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8781742453575134,0.5068557858467102,0.4832077026367187,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.8634606599807739,0.4816142320632934,0.3393898010253906,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04669189453125,0.8392183184623718,0.4403469562530517,0.4207277595996856,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.7328329682350159,0.2883686423301697,1.317541003227234,286.0467529296875,284.95001220703125,294.510009765625,289.5103454589844,294.50860595703125,297.1239929199219,287.0475158691406,1.0,0.6684558391571045,1.0,1.0,0.0,1.0,-3.491532802581787,3.491523027420044,9.80280037765624e-06,2.697303056716919,0.9129522442817688,0.9129522442817688,0.0,215.4811553955078,221.0,29895.505859375,-0.0,3719.765625,1.0,283.1499938964844,285.97772216796875,292.53424072265625,294.4686889648437,293.1499938964844,293.1499938964844,283.1499938964844,16797.5078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757377028465271,1.0,0.0,0.0,2.526350736618042,2.526362180709839,4.258735089024413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.54443359375,0.0,506.056884765625,1895.4371337890625,0.0,2089.60595703125,0.6294527053833008,1.0,0.0,3.0,1.0,0.0
12327900,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.8000816702842712,0.3803420066833496,0.3461502492427826,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.8763308525085449,0.506454348564148,0.4829014837741852,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469665527344,0.8617185950279236,0.4812740981578827,0.3392077088356018,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04693603515625,0.8376673460006714,0.4401264190673828,0.4205895960330963,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.046875,0.7316015958786011,0.2883309721946716,1.3176802396774292,286.0469665527344,284.95001220703125,294.5533752441406,289.5550842285156,294.552001953125,297.1250915527344,287.0472106933594,1.0,0.6690857410430908,1.0,1.0,0.0,1.0,-3.4906153678894043,3.490605592727661,9.797428901947567e-06,2.6965131759643555,0.9202672839164734,0.9202672839164734,0.0,216.94070434570312,221.0,30252.4296875,-0.0,3726.199951171875,1.0,283.1499938964844,285.96405029296875,292.5807800292969,294.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,17110.50390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600187659263611,1.0,0.0,0.0,2.570406198501587,2.570417881011963,4.408561267155165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.275390625,0.0,531.5311889648438,1895.4371337890625,0.0,2112.7373046875,0.6372387409210205,1.0,0.0,3.0,1.0,0.0
12327960,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518493652344,0.7982975244522095,0.3799363970756531,0.3458527028560638,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8744574189186096,0.5060346126556396,0.4825754761695862,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8599462509155273,0.4809122681617737,0.3390078544616699,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0519104003906,0.8360894918441772,0.4398891627788543,0.4204339385032654,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0517883300781,0.730344831943512,0.288282185792923,1.317771077156067,286.05194091796875,284.95001220703125,294.5968017578125,289.5998229980469,294.5954284667969,297.12603759765625,287.0523376464844,1.0,0.6697126030921936,1.0,1.0,0.0,1.0,-3.48954701423645,3.489537239074707,9.791212505660953e-06,2.695606708526612,0.9276626706123352,0.9276626706123352,0.0,218.4344024658203,224.0,30556.1640625,-0.0,3732.461669921875,1.0,283.1499938964844,285.956787109375,292.6271667480469,294.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,17270.865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628419995307922,1.0,0.0,0.0,2.6025469303131104,2.6025590896606445,4.519501146660332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.70556640625,0.0,550.279052734375,1895.4371337890625,0.0,2137.5458984375,0.6476526260375977,1.0,0.0,3.0,1.0,0.0
12328020,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.049072265625,0.7946642637252808,0.3790527880191803,0.3452041447162628,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.870670735836029,0.505125880241394,0.4818706810474396,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.8563618659973145,0.4801097214221954,0.338562548160553,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.8328937292098999,0.4393510520458221,0.420074313879013,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.7277839779853821,0.2881383895874023,1.3177952766418457,286.0491027832031,284.95001220703125,294.6833190917969,289.68902587890625,294.68194580078125,297.1273498535156,287.0492858886719,1.0,0.6709423065185547,1.0,1.0,0.0,1.0,-3.486980438232422,3.4869706630706787,9.77637046162272e-06,2.693460464477539,0.9422747492790222,0.9422747492790222,0.0,221.48760986328125,227.0,31305.2890625,-0.0,3744.30078125,1.0,283.1499938964844,285.92926025390625,292.7208251953125,294.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,17965.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692348957061768,1.0,0.0,0.0,2.6929590702056885,2.692971706390381,4.838968834519619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.18017578125,0.0,606.7374267578125,1895.4371337890625,0.0,2194.047119140625,0.669317364692688,1.0,0.0,3.0,1.0,0.0
12328080,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.049072265625,0.7946642637252808,0.3790527880191803,0.3452041447162628,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.870670735836029,0.505125880241394,0.4818706810474396,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.8563618659973145,0.4801097214221954,0.338562548160553,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491027832031,0.8328937292098999,0.4393510520458221,0.420074313879013,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0490417480469,0.7277839779853821,0.2881383895874023,1.3177952766418457,286.0491027832031,284.95001220703125,294.6833190917969,289.68902587890625,294.68194580078125,297.1273498535156,287.0492858886719,1.0,0.6709423065185547,1.0,1.0,0.0,1.0,-3.486980438232422,3.4869706630706787,9.77637046162272e-06,2.693460464477539,0.9422747492790222,0.9422747492790222,0.0,221.48760986328125,227.0,31305.2890625,-0.0,3744.30078125,1.0,283.1499938964844,285.92926025390625,292.7208251953125,294.7387084960937,293.1499938964844,293.1499938964844,283.1499938964844,17965.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692348957061768,1.0,0.0,0.0,2.6929590702056885,2.692971706390381,4.838968834519619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.18017578125,0.0,606.7374267578125,1895.4371337890625,0.0,2194.047119140625,0.669317364692688,1.0,0.0,3.0,1.0,0.0
12328140,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.7909888029098511,0.3780979514122009,0.3444895446300506,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.8668742775917053,0.5041429400444031,0.4810953438282013,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.8527668714523315,0.4792247414588928,0.3380587100982666,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.8296754360198975,0.4387430548667907,0.4196487963199615,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.7251797914505005,0.2879384458065033,1.3175770044326782,286.0419311523437,284.95001220703125,294.76873779296875,289.77716064453125,294.76739501953125,297.12799072265625,287.0419616699219,1.0,0.6721192002296448,1.0,1.0,0.0,1.0,-3.4838080406188965,3.4837985038757324,9.758133273862768e-06,2.6908414363861084,0.9567629098892212,0.9567629098892212,0.0,224.5916290283203,230.0,32144.46484375,-0.0,3754.924072265625,1.0,283.1499938964844,285.90283203125,292.81463623046875,294.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18810.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767673134803772,1.0,0.0,0.0,2.792065143585205,2.792078733444214,5.201689532441378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.919921875,0.0,673.3531494140625,1895.4371337890625,0.0,2261.164794921875,0.6931017637252808,1.0,0.0,3.0,1.0,0.0
12328200,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.7909888029098511,0.3780979514122009,0.3444895446300506,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.8668742775917053,0.5041429400444031,0.4810953438282013,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.8527668714523315,0.4792247414588928,0.3380587100982666,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.8296754360198975,0.4387430548667907,0.4196487963199615,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419006347656,0.7251797914505005,0.2879384458065033,1.3175770044326782,286.0419311523437,284.95001220703125,294.76873779296875,289.77716064453125,294.76739501953125,297.12799072265625,287.0419616699219,1.0,0.6721192002296448,1.0,1.0,0.0,1.0,-3.4838080406188965,3.4837985038757324,9.758133273862768e-06,2.6908414363861084,0.9567629098892212,0.9567629098892212,0.0,224.5916290283203,230.0,32144.46484375,-0.0,3754.924072265625,1.0,283.1499938964844,285.90283203125,292.81463623046875,294.8833923339844,293.1499938964844,293.1499938964844,283.1499938964844,18810.73828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767673134803772,1.0,0.0,0.0,2.792065143585205,2.792078733444214,5.201689532441378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.919921875,0.0,673.3531494140625,1895.4371337890625,0.0,2261.164794921875,0.6931017637252808,1.0,0.0,3.0,1.0,0.0
12328260,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.7873241305351257,0.3770877718925476,0.343723863363266,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.863118052482605,0.5030983090400696,0.4802609384059906,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8492093682289124,0.4782721400260925,0.3375067710876465,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8264699578285217,0.4380762279033661,0.4191671013832092,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.722558319568634,0.2876883447170257,1.3171348571777344,286.0315246582031,284.95001220703125,294.85223388671875,289.863525390625,294.85089111328125,297.12811279296875,287.0314636230469,1.0,0.673236608505249,1.0,1.0,0.0,1.0,-3.480108499526977,3.4800987243652344,9.736955689731984e-06,2.687812566757202,0.9710898995399476,0.9710898995399476,0.0,227.71148681640625,218.0,32986.4140625,-0.0,3764.31396484375,1.0,283.1499938964844,285.8736877441406,292.9046936035156,295.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19761.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850860953330994,1.0,0.0,0.0,2.896031141281128,2.896045684814453,5.596284609055147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.5205078125,0.0,748.5814819335938,1895.4371337890625,0.0,2335.92333984375,0.7180746793746948,1.0,0.0,3.0,1.0,0.0
12328320,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.7873241305351257,0.3770877718925476,0.343723863363266,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.863118052482605,0.5030983090400696,0.4802609384059906,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8492093682289124,0.4782721400260925,0.3375067710876465,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0315246582031,0.8264699578285217,0.4380762279033661,0.4191671013832092,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.03155517578125,0.722558319568634,0.2876883447170257,1.3171348571777344,286.0315246582031,284.95001220703125,294.85223388671875,289.863525390625,294.85089111328125,297.12811279296875,287.0314636230469,1.0,0.673236608505249,1.0,1.0,0.0,1.0,-3.480108499526977,3.4800987243652344,9.736955689731984e-06,2.687812566757202,0.9710898995399476,0.9710898995399476,0.0,227.71148681640625,218.0,32986.4140625,-0.0,3764.31396484375,1.0,283.1499938964844,285.8736877441406,292.9046936035156,295.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,19761.501953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850860953330994,1.0,0.0,0.0,2.896031141281128,2.896045684814453,5.596284609055147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.5205078125,0.0,748.5814819335938,1895.4371337890625,0.0,2335.92333984375,0.7180746793746948,1.0,0.0,3.0,1.0,0.0
12328380,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.789709746837616,0.3760535717010498,0.3426729738712311,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8658472299575806,0.5020137429237366,0.4791151583194732,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8518312573432922,0.4772775769233703,0.3367224335670471,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8290398716926575,0.4373717010021209,0.4183759689331054,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.7249115705490112,0.2874075472354889,1.315253973007202,286.0180358886719,284.95001220703125,294.93292236328125,289.9474182128906,294.931640625,297.1279602050781,287.017822265625,1.0,0.670100212097168,1.0,1.0,0.0,1.0,-3.473313331604004,3.4733035564422607,9.698618669062851e-06,2.682435274124145,0.985217809677124,0.985217809677124,0.0,223.9243927001953,206.0,33800.7890625,-0.0,3725.05126953125,1.0,283.1499938964844,285.8424072265625,292.9891967773437,295.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,20785.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935255765914917,1.0,0.0,0.0,3.002190589904785,3.002206325531006,6.014089422023972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.79248046875,0.0,831.1790161132812,1895.4371337890625,0.0,2412.384521484375,0.7435904741287231,1.0,0.0,3.0,1.0,0.0
12328440,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.789709746837616,0.3760535717010498,0.3426729738712311,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8658472299575806,0.5020137429237366,0.4791151583194732,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8518312573432922,0.4772775769233703,0.3367224335670471,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8290398716926575,0.4373717010021209,0.4183759689331054,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.01806640625,0.7249115705490112,0.2874075472354889,1.315253973007202,286.0180358886719,284.95001220703125,294.93292236328125,289.9474182128906,294.931640625,297.1279602050781,287.017822265625,1.0,0.670100212097168,1.0,1.0,0.0,1.0,-3.473313331604004,3.4733035564422607,9.698618669062851e-06,2.682435274124145,0.985217809677124,0.985217809677124,0.0,223.9243927001953,206.0,33800.7890625,-0.0,3725.05126953125,1.0,283.1499938964844,285.8424072265625,292.9891967773437,295.1624755859375,293.1499938964844,293.1499938964844,283.1499938964844,20785.240234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935255765914917,1.0,0.0,0.0,3.002190589904785,3.002206325531006,6.014089422023972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.79248046875,0.0,831.1790161132812,1895.4371337890625,0.0,2412.384521484375,0.7435904741287231,1.0,0.0,3.0,1.0,0.0
12328500,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072937011719,0.7924208045005798,0.3755432665348053,0.3420944213867187,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072021484375,0.8688456416130066,0.501469075679779,0.4784775078296661,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8547030687332153,0.4767782092094421,0.3362828195095062,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.8317699432373047,0.4370183646678924,0.4179162979125976,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00738525390625,0.7273227572441101,0.2872703373432159,1.3140215873718262,286.0072021484375,284.95001220703125,294.9719543457031,289.9881896972656,294.9707336425781,297.1279296875,287.0067138671875,1.0,0.6677311062812805,1.0,1.0,0.0,1.0,-3.4692869186401367,3.4692771434783936,9.675914043327792e-06,2.679239749908448,0.992155909538269,0.992155909538269,0.0,220.4082489013672,206.0,34229.82421875,-0.0,3694.3212890625,1.0,283.1499938964844,285.8225402832031,293.0296630859375,295.2293395996094,293.1499938964844,293.1499938964844,283.1499938964844,21431.44921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797651469707489,1.0,0.0,0.0,3.063629388809204,3.063645601272583,6.262760052777594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.556640625,0.0,881.9208374023438,1895.4371337890625,0.0,2449.97265625,0.7556086182594299,1.0,0.0,3.0,1.0,0.0
12328560,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.7958390116691589,0.3750413954257965,0.3414919674396515,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.8726223707199097,0.5009271502494812,0.4778099954128265,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00244140625,0.8583233952522278,0.4762823581695556,0.3358210325241089,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0024719238281,0.8351818919181824,0.4366682171821594,0.4174281358718872,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025329589844,0.7303053140640259,0.2871386408805847,1.3126733303070068,286.00244140625,284.95001220703125,295.010009765625,290.0280456542969,295.0087890625,297.1279602050781,287.002197265625,1.0,0.6649987697601318,1.0,1.0,0.0,1.0,-3.464995145797729,3.464985609054565,9.651748769101688e-06,2.6758358478546143,0.99912291765213,0.99912291765213,0.0,216.2366180419922,194.0,34581.57421875,-0.0,3659.135009765625,1.0,283.1499938964844,285.8102722167969,293.0682373046875,295.2910461425781,293.1499938964844,293.1499938964844,283.1499938964844,21858.798828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016108870506287,1.0,0.0,0.0,3.108673095703125,3.108689785003662,6.44827309770335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.1552734375,0.0,920.0733642578124,1895.4371337890625,0.0,2486.16259765625,0.7691973447799683,1.0,0.0,3.0,1.0,0.0
12328620,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8044417500495911,0.3740591406822204,0.3402615189552307,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.882172703742981,0.4998517036437988,0.476434051990509,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8675118088722229,0.4752995371818542,0.334868311882019,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8437802195549011,0.4359779357910156,0.4164120256900787,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.737743079662323,0.2868936657905578,1.3098204135894775,285.9884338378906,284.95001220703125,295.0826416015625,290.1047668457031,295.0815124511719,297.1282043457031,286.9883117675781,1.0,0.6588078141212463,1.0,1.0,0.0,1.0,-3.4560604095458984,3.4560508728027344,9.601548299542628e-06,2.6687541007995605,1.0,1.0,0.0,206.5747985839844,182.0,35297.27734375,-0.0,3580.38525390625,1.0,283.1499938964844,285.78131103515625,293.1420593261719,295.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,23187.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091284036636353,1.0,0.0,0.0,3.207358360290528,3.20737624168396,6.864174224574526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.28076171875,0.0,1009.9730224609376,1895.4371337890625,0.0,2555.169189453125,0.7931931614875793,1.0,0.0,3.0,1.0,0.0
12328680,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8044417500495911,0.3740591406822204,0.3402615189552307,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.882172703742981,0.4998517036437988,0.476434051990509,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8675118088722229,0.4752995371818542,0.334868311882019,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8437802195549011,0.4359779357910156,0.4164120256900787,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98846435546875,0.737743079662323,0.2868936657905578,1.3098204135894775,285.9884338378906,284.95001220703125,295.0826416015625,290.1047668457031,295.0815124511719,297.1282043457031,286.9883117675781,1.0,0.6588078141212463,1.0,1.0,0.0,1.0,-3.4560604095458984,3.4560508728027344,9.601548299542628e-06,2.6687541007995605,1.0,1.0,0.0,206.5747985839844,182.0,35297.27734375,-0.0,3580.38525390625,1.0,283.1499938964844,285.78131103515625,293.1420593261719,295.410888671875,293.1499938964844,293.1499938964844,283.1499938964844,23187.22265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091284036636353,1.0,0.0,0.0,3.207358360290528,3.20737624168396,6.864174224574526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.28076171875,0.0,1009.9730224609376,1895.4371337890625,0.0,2555.169189453125,0.7931931614875793,1.0,0.0,3.0,1.0,0.0
12328740,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8147566318511963,0.3731290996074676,0.3390341997146606,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8941034078598022,0.498813271522522,0.4750459492206573,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8790791630744934,0.474354475736618,0.3339073061943054,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.854610800743103,0.4353234469890594,0.4153832495212555,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.7470489144325256,0.286689281463623,1.306933879852295,285.9775085449219,284.95001220703125,295.1499938964844,290.1767578125,295.1489562988281,297.1288757324219,286.9774169921875,1.0,0.6520249247550964,1.0,1.0,0.0,1.0,-3.4470489025115967,3.4470393657684326,9.551053153700195e-06,2.6616132259368896,1.0,1.0,0.0,195.8422088623047,170.0,35945.94921875,-0.0,3495.543701171875,1.0,283.1499938964844,285.75689697265625,293.2103271484375,295.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,24496.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158756494522095,1.0,0.0,0.0,3.296656847000122,3.296675682067871,7.251716169776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.43212890625,0.0,1096.701416015625,1895.4371337890625,0.0,2617.4033203125,0.8150495290756226,1.0,0.0,3.0,1.0,0.0
12328800,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8147566318511963,0.3731290996074676,0.3390341997146606,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8941034078598022,0.498813271522522,0.4750459492206573,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.8790791630744934,0.474354475736618,0.3339073061943054,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.854610800743103,0.4353234469890594,0.4153832495212555,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9775085449219,0.7470489144325256,0.286689281463623,1.306933879852295,285.9775085449219,284.95001220703125,295.1499938964844,290.1767578125,295.1489562988281,297.1288757324219,286.9774169921875,1.0,0.6520249247550964,1.0,1.0,0.0,1.0,-3.4470489025115967,3.4470393657684326,9.551053153700195e-06,2.6616132259368896,1.0,1.0,0.0,195.8422088623047,170.0,35945.94921875,-0.0,3495.543701171875,1.0,283.1499938964844,285.75689697265625,293.2103271484375,295.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,24496.24609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158756494522095,1.0,0.0,0.0,3.296656847000122,3.296675682067871,7.251716169776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.43212890625,0.0,1096.701416015625,1895.4371337890625,0.0,2617.4033203125,0.8150495290756226,1.0,0.0,3.0,1.0,0.0
12328860,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8263893723487854,0.3722433149814605,0.3378276824951172,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.9084851741790771,0.4978093206882477,0.4736692309379577,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8929811120033264,0.4734421372413635,0.3329540193080902,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8677719831466675,0.4347023665904999,0.414364755153656,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.758363664150238,0.28652423620224,1.304121017456055,285.9674377441406,284.95001220703125,295.21124267578125,290.24334716796875,295.2102966308594,297.1298522949219,286.9673767089844,1.0,0.6449174284934998,1.0,1.0,0.0,1.0,-3.4381861686706543,3.4381766319274902,9.501535714662168e-06,2.654594898223877,1.0,1.0,0.0,184.5383758544922,158.0,36538.38671875,-0.0,3408.12939453125,1.0,283.1499938964844,285.7346496582031,293.2734680175781,295.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,25746.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219215273857117,1.0,0.0,0.0,3.3797266483306885,3.379746437072754,7.621781037414621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.14892578125,0.0,1181.7130126953125,1895.4371337890625,0.0,2673.38037109375,0.8354023098945618,1.0,0.0,3.0,1.0,0.0
12328920,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8263893723487854,0.3722433149814605,0.3378276824951172,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.9084851741790771,0.4978093206882477,0.4736692309379577,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8929811120033264,0.4734421372413635,0.3329540193080902,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674377441406,0.8677719831466675,0.4347023665904999,0.414364755153656,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96746826171875,0.758363664150238,0.28652423620224,1.304121017456055,285.9674377441406,284.95001220703125,295.21124267578125,290.24334716796875,295.2102966308594,297.1298522949219,286.9673767089844,1.0,0.6449174284934998,1.0,1.0,0.0,1.0,-3.4381861686706543,3.4381766319274902,9.501535714662168e-06,2.654594898223877,1.0,1.0,0.0,184.5383758544922,158.0,36538.38671875,-0.0,3408.12939453125,1.0,283.1499938964844,285.7346496582031,293.2734680175781,295.6224975585937,293.1499938964844,293.1499938964844,283.1499938964844,25746.322265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219215273857117,1.0,0.0,0.0,3.3797266483306885,3.379746437072754,7.621781037414621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.14892578125,0.0,1181.7130126953125,1895.4371337890625,0.0,2673.38037109375,0.8354023098945618,1.0,0.0,3.0,1.0,0.0
12328980,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.8399247527122498,0.3713853657245636,0.3366384506225586,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.9269587397575378,0.4968268573284149,0.472304105758667,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.9095703959465028,0.4725476503372192,0.3320069909095764,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.8835216164588928,0.4341025054454803,0.4133574068546295,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.7719855904579163,0.2863888144493103,1.301396131515503,285.9570007324219,284.95001220703125,295.2655639648437,290.30377197265625,295.2647399902344,297.13104248046875,286.9568786621094,1.0,0.6376214623451233,1.0,1.0,0.0,1.0,-3.429485321044922,3.429475784301758,9.453068742004689e-06,2.6477129459381104,1.0,1.0,0.0,172.9414520263672,146.0,37077.3203125,-0.0,3319.812744140625,1.0,283.1499938964844,285.7132873535156,293.33111572265625,295.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,26954.421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274068236351013,1.0,0.0,0.0,3.458111524581909,3.458132028579712,7.979419365256035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.38720703125,0.0,1265.8560791015625,1895.4371337890625,0.0,2724.31884765625,0.8546226620674133,1.0,0.0,3.0,1.0,0.0
12329040,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.8399247527122498,0.3713853657245636,0.3366384506225586,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.9269587397575378,0.4968268573284149,0.472304105758667,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.9095703959465028,0.4725476503372192,0.3320069909095764,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9570007324219,0.8835216164588928,0.4341025054454803,0.4133574068546295,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.95703125,0.7719855904579163,0.2863888144493103,1.301396131515503,285.9570007324219,284.95001220703125,295.2655639648437,290.30377197265625,295.2647399902344,297.13104248046875,286.9568786621094,1.0,0.6376214623451233,1.0,1.0,0.0,1.0,-3.429485321044922,3.429475784301758,9.453068742004689e-06,2.6477129459381104,1.0,1.0,0.0,172.9414520263672,146.0,37077.3203125,-0.0,3319.812744140625,1.0,283.1499938964844,285.7132873535156,293.33111572265625,295.71539306640625,293.1499938964844,293.1499938964844,283.1499938964844,26954.421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274068236351013,1.0,0.0,0.0,3.458111524581909,3.458132028579712,7.979419365256035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.38720703125,0.0,1265.8560791015625,1895.4371337890625,0.0,2724.31884765625,0.8546226620674133,1.0,0.0,3.0,1.0,0.0
