time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329100,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485778808594,0.8476755619049072,0.3709607124328613,0.336049884557724,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.9375389218330384,0.4963383078575134,0.4716257154941559,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.919707179069519,0.4721011817455292,0.3315356075763702,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.8924821615219116,0.4338055253028869,0.4128577411174774,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.7797867059707642,0.2863282263278961,1.3000661134719849,285.9485168457031,284.95001220703125,295.28985595703125,290.3314208984375,295.2890930175781,297.1316833496094,286.9481506347656,1.0,0.6339258551597595,1.0,1.0,0.0,1.0,-3.425193548202514,3.4251842498779297,9.429219062440096e-06,2.644322633743286,1.0,1.0,0.0,167.08078002929688,146.0,37356.23828125,-0.0,3275.590087890625,1.0,283.1499938964844,285.69927978515625,293.3578491210937,295.7598876953125,293.1499938964844,293.1499938964844,283.1499938964844,27672.787109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299963474273682,1.0,0.0,0.0,3.503889799118042,3.503911018371582,8.192079690161336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.17724609375,0.0,1316.796630859375,1895.4371337890625,0.0,2748.41162109375,0.8630490303039551,1.0,0.0,3.0,1.0,0.0
12329160,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452514648437,0.8562270998954773,0.3705392479896545,0.33545783162117,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452209472656,0.9487251043319702,0.4958513677120209,0.4709430932998657,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452209472656,0.9309901595115662,0.471655398607254,0.3310599029064178,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452209472656,0.9022144079208374,0.4335101544857025,0.4123545289039612,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452819824219,0.7883028984069824,0.2862713634967804,1.2987370491027832,285.9452209472656,284.95001220703125,295.31207275390625,290.3572692871094,295.3114013671875,297.13232421875,286.94500732421875,1.0,0.6302026510238647,1.0,1.0,0.0,1.0,-3.420884370803833,3.420875072479248,9.40531026571989e-06,2.640921115875244,1.0,1.0,0.0,161.2017364501953,134.0,37568.6328125,-0.0,3231.32861328125,1.0,283.1499938964844,285.6922302246094,293.3823547363281,295.7990417480469,293.1499938964844,293.1499938964844,283.1499938964844,28132.248046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324409127235413,1.0,0.0,0.0,3.53285813331604,3.532879590988159,8.328095191245666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.083984375,0.0,1349.727294921875,1895.4371337890625,0.0,2771.179931640625,0.8729625940322876,1.0,0.0,3.0,1.0,0.0
12329220,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.8763040900230408,0.3696817457675934,0.3342712223529815,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9720924496650696,0.4948606193065643,0.4695719182491302,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9559305310249328,0.4707421064376831,0.3301015496253967,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9263678193092346,0.432904839515686,0.4113431274890899,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.8077184557914734,0.2861551344394684,1.2960954904556274,285.9291687011719,284.95001220703125,295.3500061035156,290.4031677246094,295.3494567871094,297.13348388671875,286.9288024902344,1.0,0.622687578201294,1.0,1.0,0.0,1.0,-3.412261486053467,3.412252187728882,9.35759180720197e-06,2.634127378463745,1.0,1.0,0.0,149.4054718017578,137.0,38065.69921875,0.0,3142.900390625,1.0,283.1499938964844,285.6747131347656,293.4275817871094,295.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,29290.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373233079910278,1.0,0.0,0.0,3.6048331260681152,3.604855537414551,8.67088886025158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.21435546875,0.0,1433.9136962890625,1895.4371337890625,0.0,2816.71728515625,0.8906301856040955,1.0,0.0,3.0,1.0,0.0
12329280,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.8763040900230408,0.3696817457675934,0.3342712223529815,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9720924496650696,0.4948606193065643,0.4695719182491302,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9559305310249328,0.4707421064376831,0.3301015496253967,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92919921875,0.9263678193092346,0.432904839515686,0.4113431274890899,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292907714844,0.8077184557914734,0.2861551344394684,1.2960954904556274,285.9291687011719,284.95001220703125,295.3500061035156,290.4031677246094,295.3494567871094,297.13348388671875,286.9288024902344,1.0,0.622687578201294,1.0,1.0,0.0,1.0,-3.412261486053467,3.412252187728882,9.35759180720197e-06,2.634127378463745,1.0,1.0,0.0,149.4054718017578,137.0,38065.69921875,0.0,3142.900390625,1.0,283.1499938964844,285.6747131347656,293.4275817871094,295.87664794921875,293.1499938964844,293.1499938964844,283.1499938964844,29290.203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373233079910278,1.0,0.0,0.0,3.6048331260681152,3.604855537414551,8.67088886025158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.21435546875,0.0,1433.9136962890625,1895.4371337890625,0.0,2816.71728515625,0.8906301856040955,1.0,0.0,3.0,1.0,0.0
12329340,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.8858570456504822,0.368778258562088,0.3332975506782532,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.9817542433738708,0.4938277900218963,0.4684256017208099,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.9666822552680968,0.4697782695293426,0.329304039478302,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.93825101852417,0.4322601556777954,0.4105594158172607,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8165854215621948,0.2860143184661865,1.294603705406189,285.91131591796875,284.95001220703125,295.37847900390625,290.440673828125,295.3780822753906,297.13433837890625,286.9109191894531,1.0,0.6193919777870178,1.0,1.0,0.0,1.0,-3.406011819839477,3.4060025215148926,9.32291823119158e-06,2.629141569137573,1.0,1.0,0.0,144.25234985351562,140.0,38511.9765625,0.0,3098.836669921875,1.0,283.1499938964844,285.6558837890625,293.4647521972656,295.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,30433.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421701788902283,1.0,0.0,0.0,3.674510717391968,3.6745338439941406,9.009326049636002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.8828125,0.0,1518.6795654296875,1895.4371337890625,0.0,2861.99755859375,0.9077396392822266,1.0,0.0,3.0,1.0,0.0
12329400,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.911376953125,0.8858570456504822,0.368778258562088,0.3332975506782532,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.91131591796875,0.9817542433738708,0.4938277900218963,0.4684256017208099,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.9666822552680968,0.4697782695293426,0.329304039478302,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9113464355469,0.93825101852417,0.4322601556777954,0.4105594158172607,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.8165854215621948,0.2860143184661865,1.294603705406189,285.91131591796875,284.95001220703125,295.37847900390625,290.440673828125,295.3780822753906,297.13433837890625,286.9109191894531,1.0,0.6193919777870178,1.0,1.0,0.0,1.0,-3.406011819839477,3.4060025215148926,9.32291823119158e-06,2.629141569137573,1.0,1.0,0.0,144.25234985351562,140.0,38511.9765625,0.0,3098.836669921875,1.0,283.1499938964844,285.6558837890625,293.4647521972656,295.9440612792969,293.1499938964844,293.1499938964844,283.1499938964844,30433.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421701788902283,1.0,0.0,0.0,3.674510717391968,3.6745338439941406,9.009326049636002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.8828125,0.0,1518.6795654296875,1895.4371337890625,0.0,2861.99755859375,0.9077396392822266,1.0,0.0,3.0,1.0,0.0
12329460,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.8874146342277527,0.3677886724472046,0.3323962986469269,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.9833430647850036,0.4927214682102203,0.4673663973808288,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9684746861457824,0.4687308967113495,0.3285638689994812,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9404631853103638,0.4315429627895355,0.4098639488220215,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.81840580701828,0.2858099937438965,1.293575644493103,285.89117431640625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1346130371094,286.8906555175781,1.0,0.6180592775344849,1.0,1.0,0.0,1.0,-3.400690078735352,3.4006807804107666,9.29353973333491e-06,2.624932289123535,1.0,1.0,0.0,142.95571899414062,143.0,38899.08203125,0.0,3079.384765625,1.0,283.1499938964844,285.6353759765625,293.4924011230469,295.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,31566.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468706607818604,1.0,0.0,0.0,3.7422738075256334,3.742297887802124,9.344678915113036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3974609375,0.0,1604.258544921875,1895.4371337890625,0.0,2905.969482421875,0.9243831634521484,1.0,0.0,3.0,1.0,0.0
12329520,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912658691406,0.8874146342277527,0.3677886724472046,0.3323962986469269,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89117431640625,0.9833430647850036,0.4927214682102203,0.4673663973808288,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9684746861457824,0.4687308967113495,0.3285638689994812,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8912048339844,0.9404631853103638,0.4315429627895355,0.4098639488220215,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.81840580701828,0.2858099937438965,1.293575644493103,285.89117431640625,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.1346130371094,286.8906555175781,1.0,0.6180592775344849,1.0,1.0,0.0,1.0,-3.400690078735352,3.4006807804107666,9.29353973333491e-06,2.624932289123535,1.0,1.0,0.0,142.95571899414062,143.0,38899.08203125,0.0,3079.384765625,1.0,283.1499938964844,285.6353759765625,293.4924011230469,295.9989013671875,293.1499938964844,293.1499938964844,283.1499938964844,31566.26171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468706607818604,1.0,0.0,0.0,3.7422738075256334,3.742297887802124,9.344678915113036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3974609375,0.0,1604.258544921875,1895.4371337890625,0.0,2905.969482421875,0.9243831634521484,1.0,0.0,3.0,1.0,0.0
12329580,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.8844057321548462,0.3667109310626983,0.3314893841743469,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.980634868144989,0.4915330708026886,0.4663112461566925,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.9654290080070496,0.4675930440425873,0.3278205692768097,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676452636719,0.937263250350952,0.430745005607605,0.4091735184192657,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8163524270057678,0.2855333983898163,1.2926075458526611,285.8675842285156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1340026855469,286.8669128417969,1.0,0.6177884340286255,1.0,1.0,0.0,1.0,-3.3954415321350098,3.395432233810425,9.26467328099534e-06,2.62080454826355,1.0,1.0,0.0,143.67904663085938,146.0,39217.2734375,0.0,3071.861083984375,1.0,283.1499938964844,285.6123352050781,293.5096435546875,296.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,32691.611328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513148427009583,1.0,0.0,0.0,3.808396339416504,3.8084213733673096,9.677820571596385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.7255859375,0.0,1690.8076171875,1895.4371337890625,0.0,2947.587158203125,0.9406267404556274,1.0,0.0,3.0,1.0,0.0
12329640,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677062988281,0.8844057321548462,0.3667109310626983,0.3314893841743469,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8675842285156,0.980634868144989,0.4915330708026886,0.4663112461566925,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676147460937,0.9654290080070496,0.4675930440425873,0.3278205692768097,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676452636719,0.937263250350952,0.430745005607605,0.4091735184192657,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8677978515625,0.8163524270057678,0.2855333983898163,1.2926075458526611,285.8675842285156,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1340026855469,286.8669128417969,1.0,0.6177884340286255,1.0,1.0,0.0,1.0,-3.3954415321350098,3.395432233810425,9.26467328099534e-06,2.62080454826355,1.0,1.0,0.0,143.67904663085938,146.0,39217.2734375,0.0,3071.861083984375,1.0,283.1499938964844,285.6123352050781,293.5096435546875,296.0394897460937,293.1499938964844,293.1499938964844,283.1499938964844,32691.611328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513148427009583,1.0,0.0,0.0,3.808396339416504,3.8084213733673096,9.677820571596385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.7255859375,0.0,1690.8076171875,1895.4371337890625,0.0,2947.587158203125,0.9406267404556274,1.0,0.0,3.0,1.0,0.0
12329700,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8518981933594,0.8819087147712708,0.366144984960556,0.3310306966304779,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85174560546875,0.9782756567001344,0.4909058809280395,0.4657737612724304,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.962788224220276,0.4669882357120514,0.3274397552013397,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.851806640625,0.9344550967216492,0.4303138852119446,0.408818781375885,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85205078125,0.8144553303718567,0.2853672206401825,1.2920916080474854,285.85174560546875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1333312988281,286.8507995605469,1.0,0.6178786754608154,1.0,1.0,0.0,1.0,-3.392738342285156,3.3927292823791504,9.24984851735644e-06,2.618687868118286,1.0,1.0,0.0,144.49302673339844,146.0,39378.01953125,0.0,3070.550537109375,1.0,283.1499938964844,285.5969543457031,293.51446533203125,296.0555114746094,293.1499938964844,293.1499938964844,283.1499938964844,33388.29296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534358143806458,1.0,0.0,0.0,3.848762273788452,3.848787784576416,9.884062137643923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.46044921875,0.0,1745.1434326171875,1895.4371337890625,0.0,2967.461181640625,0.9477301836013794,1.0,0.0,3.0,1.0,0.0
12329760,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.840087890625,0.8789822459220886,0.3655617535114288,0.3305594325065613,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399353027344,0.975421667098999,0.4902577102184295,0.4652200639247894,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399658203125,0.9596099853515624,0.4663610160350799,0.3270454108715057,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399963378906,0.9311066269874572,0.4298622608184814,0.4084488153457641,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402099609375,0.8121541142463684,0.2851831912994385,1.291521668434143,285.8399353027344,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.1325378417969,286.839111328125,1.0,0.618059515953064,1.0,1.0,0.0,1.0,-3.389901161193848,3.3898918628692627,9.234316166839562e-06,2.616472005844116,1.0,1.0,0.0,145.51431274414062,149.0,39459.59375,0.0,3070.14208984375,1.0,283.1499938964844,285.5863952636719,293.5159606933594,296.064697265625,293.1499938964844,293.1499938964844,283.04998779296875,33810.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554278016090393,1.0,0.0,0.0,3.873042345046997,3.873068332672119,1.0009164270741169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.416015625,0.0,1778.3802490234375,1895.4371337890625,0.0,2986.132568359375,0.955510139465332,1.0,0.0,3.0,1.0,0.0
12329820,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8717634081840515,0.3640365302562713,0.329417884349823,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.9680298566818236,0.4886170923709869,0.4639104604721069,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.95145446062088,0.464739441871643,0.3260948657989502,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9227410554885864,0.4286466538906097,0.4075267612934112,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.8061794638633728,0.2845825850963592,1.2897647619247437,285.7524719238281,284.95001220703125,295.3812561035156,290.4921264648437,295.38165283203125,297.1288452148437,286.7511291503906,1.0,0.6185083985328674,1.0,1.0,0.0,1.0,-3.382591724395752,3.382582664489746,9.1945275926264e-06,2.6108269691467285,1.0,1.0,0.0,148.15684509277344,152.0,40072.8359375,0.0,3069.15087890625,1.0,283.05206298828125,285.4935302734375,293.5273742675781,296.1275939941406,293.1499938964844,293.1499938964844,282.75,34750.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637143969535828,1.0,0.0,0.0,3.9264748096466064,3.926501512527466,1.0287241138939862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.4033203125,0.0,1853.004150390625,1895.4371337890625,0.0,3063.845703125,0.9665531516075134,1.0,0.0,3.0,1.0,0.0
12329880,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.752685546875,0.8717634081840515,0.3640365302562713,0.329417884349823,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524719238281,0.9680298566818236,0.4886170923709869,0.4639104604721069,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75250244140625,0.95145446062088,0.464739441871643,0.3260948657989502,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9227410554885864,0.4286466538906097,0.4075267612934112,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7529296875,0.8061794638633728,0.2845825850963592,1.2897647619247437,285.7524719238281,284.95001220703125,295.3812561035156,290.4921264648437,295.38165283203125,297.1288452148437,286.7511291503906,1.0,0.6185083985328674,1.0,1.0,0.0,1.0,-3.382591724395752,3.382582664489746,9.1945275926264e-06,2.6108269691467285,1.0,1.0,0.0,148.15684509277344,152.0,40072.8359375,0.0,3069.15087890625,1.0,283.05206298828125,285.4935302734375,293.5273742675781,296.1275939941406,293.1499938964844,293.1499938964844,282.75,34750.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637143969535828,1.0,0.0,0.0,3.9264748096466064,3.926501512527466,1.0287241138939862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.4033203125,0.0,1853.004150390625,1895.4371337890625,0.0,3063.845703125,0.9665531516075134,1.0,0.0,3.0,1.0,0.0
12329940,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.56793212890625,0.8650693297386169,0.3622939884662628,0.3282127380371094,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5672607421875,0.9607640504837036,0.486823558807373,0.4625821709632873,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5673828125,0.9435540437698364,0.4629232585430145,0.325109452009201,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.9150097966194152,0.4272158741950989,0.4065154790878296,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5686950683594,0.8003317713737488,0.2837363183498382,1.2872958183288574,285.56719970703125,284.95001220703125,295.35986328125,290.4820861816406,295.3604431152344,297.1224060058594,286.5632629394531,1.0,0.6187068223953247,1.0,1.0,0.0,1.0,-3.3741822242736816,3.374173164367676,9.149023753707295e-06,2.604395866394043,1.0,1.0,0.0,150.64675903320312,152.0,41472.0546875,0.0,3064.832275390625,1.0,282.76763916015625,285.2859191894531,293.5631408691406,296.2895812988281,293.1499938964844,293.1499938964844,282.75,35141.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780719041824341,1.0,0.0,0.0,3.948513984680176,3.9485409259796143,1.0403049373053364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.6015625,0.0,1884.38232421875,1895.4371337890625,0.0,3198.508544921875,0.971796691417694,1.0,0.0,3.0,1.0,0.0
12330000,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458679199219,0.8621120452880859,0.3615537285804748,0.3276072442531585,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455017089844,0.9574368000030518,0.4860580265522003,0.4619303941726684,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5455627441406,0.9399776458740234,0.4621507823467254,0.3246196806430816,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.545654296875,0.911649763584137,0.4265894293785095,0.40599524974823,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462646484375,0.7977045774459839,0.2833397090435028,1.2858625650405884,285.54547119140625,284.95001220703125,295.3500061035156,290.4766540527344,295.35064697265625,297.1192932128906,286.5433044433594,1.0,0.6186923384666443,1.0,1.0,0.0,1.0,-3.3697328567504883,3.3697237968444824,9.124917596636806e-06,2.600964069366455,1.0,1.0,0.0,151.73626708984375,155.0,41481.16015625,0.0,3061.243896484375,1.0,282.7559814453125,285.2666015625,293.5445861816406,296.2585144042969,293.1499938964844,293.1499938964844,282.45001220703125,35253.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808208107948303,1.0,0.0,0.0,3.954808473587036,3.9548354148864746,1.043624365593132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.86865234375,0.0,1893.4085693359373,1895.4371337890625,0.0,3224.2724609375,0.9732940793037416,1.0,0.0,3.0,1.0,0.0
12330060,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.8505780696868896,0.3581330180168152,0.3249564170837402,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.9437072277069092,0.482516199350357,0.4590510427951813,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9256093502044678,0.4585800170898437,0.3224685192108154,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.8991191387176514,0.4235932528972626,0.4036171436309814,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.7871682643890381,0.281273752450943,1.278611183166504,285.3268737792969,284.95001220703125,295.3074951171875,290.4504699707031,295.30828857421875,297.10284423828125,286.3244323730469,1.0,0.6182132959365845,1.0,1.0,0.0,1.0,-3.348923683166504,3.348914623260498,9.012702321342658e-06,2.5849545001983643,1.0,1.0,0.0,156.0590362548828,158.0,42729.25390625,-0.0,3040.124267578125,1.0,282.4559631347656,285.03125,293.5174560546875,296.31964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35555.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897293746471405,1.0,0.0,0.0,3.971697807312012,3.971724987030029,1.0525570814934326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.91796875,0.0,1917.7701416015625,1895.4371337890625,0.0,3378.344970703125,0.9773116111755372,1.0,0.0,3.0,1.0,0.0
12330120,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32733154296875,0.8505780696868896,0.3581330180168152,0.3249564170837402,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.326904296875,0.9437072277069092,0.482516199350357,0.4590510427951813,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.32696533203125,0.9256093502044678,0.4585800170898437,0.3224685192108154,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3270874023437,0.8991191387176514,0.4235932528972626,0.4036171436309814,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.7871682643890381,0.281273752450943,1.278611183166504,285.3268737792969,284.95001220703125,295.3074951171875,290.4504699707031,295.30828857421875,297.10284423828125,286.3244323730469,1.0,0.6182132959365845,1.0,1.0,0.0,1.0,-3.348923683166504,3.348914623260498,9.012702321342658e-06,2.5849545001983643,1.0,1.0,0.0,156.0590362548828,158.0,42729.25390625,-0.0,3040.124267578125,1.0,282.4559631347656,285.03125,293.5174560546875,296.31964111328125,293.1499938964844,293.1499938964844,282.1499938964844,35555.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897293746471405,1.0,0.0,0.0,3.971697807312012,3.971724987030029,1.0525570814934326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.91796875,0.0,1917.7701416015625,1895.4371337890625,0.0,3378.344970703125,0.9773116111755372,1.0,0.0,3.0,1.0,0.0
12330180,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8385871052742004,0.3540391027927398,0.3216547071933746,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.9284157752990724,0.4782060384750366,0.4554057717323303,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.9105503559112548,0.4542726278305053,0.3197705447673797,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8861947655677795,0.4198424518108368,0.4004893600940704,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7757675051689148,0.2784806787967682,1.2679787874221802,285.1004638671875,284.95001220703125,295.2569580078125,290.4158630371094,295.25787353515625,297.0812683105469,286.09771728515625,1.0,0.6169331669807434,1.0,1.0,0.0,1.0,-3.3207833766937256,3.320774555206299,8.861912647262216e-06,2.5632481575012207,1.0,1.0,0.0,160.652099609375,161.0,43824.90234375,-0.0,3004.77685546875,1.0,282.1559143066406,284.79071044921875,293.4725952148437,296.3468017578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911376655101776,1.0,0.0,0.0,3.981746912002564,3.981774091720581,1.0578901310509536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.1923828125,0.0,1932.364013671875,1895.4371337890625,0.0,3509.375244140625,0.9797018766403198,1.0,0.0,3.0,1.0,0.0
12330240,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009216308594,0.8385871052742004,0.3540391027927398,0.3216547071933746,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.9284157752990724,0.4782060384750366,0.4554057717323303,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.9105503559112548,0.4542726278305053,0.3197705447673797,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8861947655677795,0.4198424518108368,0.4004893600940704,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.7757675051689148,0.2784806787967682,1.2679787874221802,285.1004638671875,284.95001220703125,295.2569580078125,290.4158630371094,295.25787353515625,297.0812683105469,286.09771728515625,1.0,0.6169331669807434,1.0,1.0,0.0,1.0,-3.3207833766937256,3.320774555206299,8.861912647262216e-06,2.5632481575012207,1.0,1.0,0.0,160.652099609375,161.0,43824.90234375,-0.0,3004.77685546875,1.0,282.1559143066406,284.79071044921875,293.4725952148437,296.3468017578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911376655101776,1.0,0.0,0.0,3.981746912002564,3.981774091720581,1.0578901310509536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6818.1923828125,0.0,1932.364013671875,1895.4371337890625,0.0,3509.375244140625,0.9797018766403198,1.0,0.0,3.0,1.0,0.0
12330300,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9363098144531,0.8329014778137207,0.3518316149711609,0.3198793232440948,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.9210012555122375,0.4758546948432922,0.4534127414226532,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.903747260570526,0.451933741569519,0.3183075189590454,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8799968361854553,0.4177737236022949,0.3987529277801513,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.7702590823173523,0.2768951058387756,1.261807203292847,284.9345703125,284.95001220703125,295.2288513183594,290.39556884765625,295.2298278808594,297.06964111328125,285.9255676269531,1.0,0.6160306334495544,1.0,1.0,0.0,1.0,-3.3049845695495605,3.304975748062134,8.777778020885307e-06,2.5510478019714355,0.999473512172699,0.999473512172699,0.0,162.85142517089844,161.0,44902.37890625,-0.0,2982.998291015625,1.0,281.89306640625,284.6039733886719,293.4716186523437,296.4586486816406,293.1499938964844,293.1499938964844,281.8500061035156,35802.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199621081352234,1.0,0.0,0.0,3.985060691833496,3.9850881099700928,1.0596518222882878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.42529296875,0.0,1937.2513427734373,1895.4371337890625,0.0,3588.808837890625,0.9804850816726683,1.0,0.0,3.0,1.0,0.0
12330360,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671875,0.8270871043205261,0.3495028018951416,0.3179222345352173,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.9135302305221558,0.4733607769012451,0.4512188136577606,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.8970925211906433,0.4494548141956329,0.3166922330856323,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.8736847639083862,0.4155689775943756,0.3968295454978943,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.7646386027336121,0.2751807570457458,1.2548868656158447,284.8666687011719,284.95001220703125,295.1988830566406,290.37335205078125,295.199951171875,297.057373046875,285.8637390136719,1.0,0.6149349212646484,1.0,1.0,0.0,1.0,-3.287417411804199,3.287408828735352,8.684694876137655e-06,2.537481546401977,0.9981954097747804,0.9981954097747804,0.0,165.1058807373047,164.0,44786.57421875,-0.0,2957.906005859375,1.0,281.855712890625,284.545166015625,293.4209899902344,296.35699462890625,293.1499938964844,293.1499938964844,281.54998779296875,35891.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235256314277648,1.0,0.0,0.0,3.986474514007568,3.986501932144165,1.0604037470329786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.11279296875,0.0,1939.8388671875,1895.4371337890625,0.0,3621.658935546875,0.9808599352836608,1.0,0.0,3.0,1.0,0.0
12330420,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62896728515625,0.8160214424133301,0.3446309268474579,0.3138647079467773,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.9003567099571228,0.4680984020233154,0.4466117918491363,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.8845916390419006,0.4442294239997864,0.3133113384246826,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8619405627250671,0.4108986556529999,0.392767459154129,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.7541296482086182,0.2715056538581848,1.2399680614471436,284.62841796875,284.95001220703125,295.1337890625,290.323486328125,295.13494873046875,297.0327453613281,285.6252746582031,1.0,0.6123446226119995,1.0,1.0,0.0,1.0,-3.2501113414764404,3.2501027584075928,8.488641469739377e-06,2.5086615085601807,0.9919792413711548,0.9919792413711548,0.0,169.3169403076172,167.0,45611.1484375,-0.0,2902.134033203125,1.0,281.5558776855469,284.29718017578125,293.3639221191406,296.3534240722656,293.1499938964844,293.1499938964844,281.25,36111.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342371225357056,1.0,0.0,0.0,3.983093738555908,3.983121156692505,1.0586060170680869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.66259765625,0.0,1937.19482421875,1895.4371337890625,0.0,3719.9169921875,0.9802207946777344,1.0,0.0,3.0,1.0,0.0
12330480,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62896728515625,0.8160214424133301,0.3446309268474579,0.3138647079467773,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6284484863281,0.9003567099571228,0.4680984020233154,0.4466117918491363,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6285095214844,0.8845916390419006,0.4442294239997864,0.3133113384246826,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8619405627250671,0.4108986556529999,0.392767459154129,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6294860839844,0.7541296482086182,0.2715056538581848,1.2399680614471436,284.62841796875,284.95001220703125,295.1337890625,290.323486328125,295.13494873046875,297.0327453613281,285.6252746582031,1.0,0.6123446226119995,1.0,1.0,0.0,1.0,-3.2501113414764404,3.2501027584075928,8.488641469739377e-06,2.5086615085601807,0.9919792413711548,0.9919792413711548,0.0,169.3169403076172,167.0,45611.1484375,-0.0,2902.134033203125,1.0,281.5558776855469,284.29718017578125,293.3639221191406,296.3534240722656,293.1499938964844,293.1499938964844,281.25,36111.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342371225357056,1.0,0.0,0.0,3.983093738555908,3.983121156692505,1.0586060170680869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.66259765625,0.0,1937.19482421875,1895.4371337890625,0.0,3719.9169921875,0.9802207946777344,1.0,0.0,3.0,1.0,0.0
12330540,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8049078583717346,0.3394902348518371,0.3095497190952301,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.8883793354034424,0.4624926447868347,0.4416628777980804,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.8728029131889343,0.4386724829673767,0.3096856474876404,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8509966731071472,0.405902624130249,0.3883803486824035,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7442872524261475,0.2675409913063049,1.2236475944519043,284.38641357421875,284.95001220703125,295.06207275390625,290.2667541503906,295.0633850097656,297.0083312988281,285.3831787109375,1.0,0.6092824935913086,1.0,1.0,0.0,1.0,-3.209714651107788,3.209706544876098,8.278869245259557e-06,2.4774529933929443,0.9825104475021362,0.9825104475021362,0.0,173.28646850585938,170.0,46305.94921875,-0.0,2839.6669921875,1.0,281.2558898925781,284.0473937988281,293.3016052246094,296.3367919921875,293.1499938964844,293.1499938964844,280.95001220703125,36351.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438176155090332,1.0,0.0,0.0,3.970940828323364,3.970968246459961,1.0521559943299508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.953125,0.0,1923.263671875,1895.4371337890625,0.0,3807.099609375,0.9776129126548768,1.0,0.0,3.0,1.0,0.0
12330600,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8049078583717346,0.3394902348518371,0.3095497190952301,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.386474609375,0.8883793354034424,0.4624926447868347,0.4416628777980804,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.8728029131889343,0.4386724829673767,0.3096856474876404,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8509966731071472,0.405902624130249,0.3883803486824035,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3875427246094,0.7442872524261475,0.2675409913063049,1.2236475944519043,284.38641357421875,284.95001220703125,295.06207275390625,290.2667541503906,295.0633850097656,297.0083312988281,285.3831787109375,1.0,0.6092824935913086,1.0,1.0,0.0,1.0,-3.209714651107788,3.209706544876098,8.278869245259557e-06,2.4774529933929443,0.9825104475021362,0.9825104475021362,0.0,173.28646850585938,170.0,46305.94921875,-0.0,2839.6669921875,1.0,281.2558898925781,284.0473937988281,293.3016052246094,296.3367919921875,293.1499938964844,293.1499938964844,280.95001220703125,36351.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438176155090332,1.0,0.0,0.0,3.970940828323364,3.970968246459961,1.0521559943299508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.953125,0.0,1923.263671875,1895.4371337890625,0.0,3807.099609375,0.9776129126548768,1.0,0.0,3.0,1.0,0.0
12330660,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.793779730796814,0.3341240882873535,0.3050195276737213,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.876998245716095,0.4565907120704651,0.4364207684993744,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.8617017269134521,0.4328321814537048,0.3058520555496216,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8407543897628784,0.4006263315677643,0.3837150931358337,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.7350082993507385,0.2633424997329712,1.206202268600464,284.142333984375,284.95001220703125,294.9843139648437,290.20367431640625,294.9857177734375,296.9846496582031,285.1390075683594,1.0,0.605847179889679,1.0,1.0,0.0,1.0,-3.166771411895752,3.1667635440826416,8.058760613494087e-06,2.444281578063965,0.969773292541504,0.969773292541504,0.0,177.05433654785156,173.0,46871.6953125,-0.0,2772.20556640625,1.0,280.9559936523437,283.7972717285156,293.23370361328125,296.3067626953125,293.1499938964844,293.1499938964844,280.6499938964844,36622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524044990539552,1.0,0.0,0.0,3.948899030685425,3.9489259719848633,1.0405077546238315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.701171875,0.0,1896.8670654296875,1895.4371337890625,0.0,3884.59765625,0.9727941155433656,1.0,0.0,3.0,1.0,0.0
12330720,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429443359375,0.793779730796814,0.3341240882873535,0.3050195276737213,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.876998245716095,0.4565907120704651,0.4364207684993744,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.8617017269134521,0.4328321814537048,0.3058520555496216,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.8407543897628784,0.4006263315677643,0.3837150931358337,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.7350082993507385,0.2633424997329712,1.206202268600464,284.142333984375,284.95001220703125,294.9843139648437,290.20367431640625,294.9857177734375,296.9846496582031,285.1390075683594,1.0,0.605847179889679,1.0,1.0,0.0,1.0,-3.166771411895752,3.1667635440826416,8.058760613494087e-06,2.444281578063965,0.969773292541504,0.969773292541504,0.0,177.05433654785156,173.0,46871.6953125,-0.0,2772.20556640625,1.0,280.9559936523437,283.7972717285156,293.23370361328125,296.3067626953125,293.1499938964844,293.1499938964844,280.6499938964844,36622.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524044990539552,1.0,0.0,0.0,3.948899030685425,3.9489259719848633,1.0405077546238315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.701171875,0.0,1896.8670654296875,1895.4371337890625,0.0,3884.59765625,0.9727941155433656,1.0,0.0,3.0,1.0,0.0
12330780,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7830445170402527,0.3285706043243408,0.300309270620346,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8661959767341614,0.450432151556015,0.4309241473674774,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8512404561042786,0.4267488121986389,0.3018396496772766,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8310694694519043,0.3951076567173004,0.3788089454174042,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7261062860488892,0.2589525878429413,1.1878353357315063,283.8976745605469,284.95001220703125,294.9009094238281,290.13482666015625,294.9024658203125,296.9620361328125,284.8943176269531,1.0,0.6021184325218201,1.0,1.0,0.0,1.0,-3.121695041656494,3.121687173843384,7.83092309575295e-06,2.409468173980713,0.9537708163261414,0.9537708163261414,0.0,180.6581115722656,176.0,47308.015625,-0.0,2701.099609375,1.0,280.6561584472656,283.5482788085937,293.1603088378906,296.263427734375,293.1499938964844,293.1499938964844,280.3500061035156,36937.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600604772567748,1.0,0.0,0.0,3.915359735488892,3.91538667678833,1.0229081226498238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.08544921875,0.0,1856.4462890625,1895.4371337890625,0.0,3953.125,0.9654169678688048,1.0,0.0,3.0,1.0,0.0
12330840,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7830445170402527,0.3285706043243408,0.300309270620346,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8661959767341614,0.450432151556015,0.4309241473674774,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8512404561042786,0.4267488121986389,0.3018396496772766,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8310694694519043,0.3951076567173004,0.3788089454174042,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7261062860488892,0.2589525878429413,1.1878353357315063,283.8976745605469,284.95001220703125,294.9009094238281,290.13482666015625,294.9024658203125,296.9620361328125,284.8943176269531,1.0,0.6021184325218201,1.0,1.0,0.0,1.0,-3.121695041656494,3.121687173843384,7.83092309575295e-06,2.409468173980713,0.9537708163261414,0.9537708163261414,0.0,180.6581115722656,176.0,47308.015625,-0.0,2701.099609375,1.0,280.6561584472656,283.5482788085937,293.1603088378906,296.263427734375,293.1499938964844,293.1499938964844,280.3500061035156,36937.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600604772567748,1.0,0.0,0.0,3.915359735488892,3.91538667678833,1.0229081226498238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.08544921875,0.0,1856.4462890625,1895.4371337890625,0.0,3953.125,0.9654169678688048,1.0,0.0,3.0,1.0,0.0
12330900,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.7779452204704285,0.3257510066032409,0.2979407906532287,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8611105680465698,0.4472838640213012,0.4281327128410339,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266845703125,0.8463346362113953,0.4236437678337097,0.2998087108135223,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.8264721632003784,0.392283022403717,0.3763122260570526,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.7217947840690613,0.2567093968391418,1.178470015525818,283.7262878417969,284.95001220703125,294.8572692871094,290.098388671875,294.85888671875,296.9513854980469,284.716064453125,1.0,0.6001782417297363,1.0,1.0,0.0,1.0,-3.0987887382507324,3.098781108856201,7.7163977039163e-06,2.391777992248535,0.9439399838447572,0.9439399838447572,0.0,182.3564910888672,176.0,48014.1796875,-0.0,2664.89306640625,1.0,280.39483642578125,283.3605041503906,293.1445617675781,296.3412475585937,293.1499938964844,293.1499938964844,280.3500061035156,37129.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657316207885742,1.0,0.0,0.0,3.893726587295532,3.893753051757813,1.0116357316292124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.29931640625,0.0,1830.6256103515625,1895.4371337890625,0.0,4003.510498046875,0.9606305956840516,1.0,0.0,3.0,1.0,0.0
12330960,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7727407813072205,0.3228673636913299,0.2954532206058502,296.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542663574219,0.8559582233428955,0.4440552592277527,0.4252096116542816,296.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.8413599133491516,0.4204614758491516,0.2976761758327484,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.8217527866363525,0.3893831372261047,0.373696893453598,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6553955078125,0.7173004150390625,0.2544083595275879,1.1687194108963013,283.6542358398437,284.95001220703125,294.8124084472656,290.06072998046875,294.8140869140625,296.94073486328125,284.65093994140625,1.0,0.5981627702713013,1.0,1.0,0.0,1.0,-3.0748536586761475,3.074846029281616,7.597643616463756e-06,2.373299121856689,0.9345343708992004,0.9345343708992004,0.0,184.1240234375,164.0,47612.40234375,-0.0,2627.4814453125,1.0,280.3563232421875,283.3022766113281,293.0819091796875,296.2069091796875,293.1499938964844,293.1499938964844,280.04998779296875,37312.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668117165565492,1.0,0.0,0.0,3.868112802505493,3.868139266967773,9.98370069282828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.9609375,0.0,1800.0478515625,1895.4371337890625,0.0,4013.068359375,0.9550068974494934,1.0,0.0,3.0,1.0,0.0
