time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331020,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.7692576050758362,0.317075252532959,0.2902562022209167,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.8531140685081482,0.4375117421150207,0.4190671443939209,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41339111328125,0.8385031819343567,0.4140257239341736,0.2932080328464508,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.8190335631370544,0.3835029006004333,0.3681675493717193,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.7141190767288208,0.2497596442699432,1.1478519439697266,283.41326904296875,284.95001220703125,294.71929931640625,289.9818725585937,294.7210388183594,296.9210510253906,284.40997314453125,1.0,0.5896281003952026,1.0,1.0,0.0,1.0,-3.0241198539733887,3.0241124629974365,7.349050065386109e-06,2.3341634273529053,0.912107527256012,0.912107527256012,0.0,181.0269470214844,152.0,47754.26953125,-0.0,2514.406494140625,1.0,280.0567932128906,283.0608825683594,292.998291015625,296.1361083984375,293.1499938964844,293.1499938964844,279.75,37765.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725903868675232,1.0,0.0,0.0,3.804250478744507,3.80427622795105,9.656761221776833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.44775390625,0.0,1725.411865234375,1895.4371337890625,0.0,4063.989013671875,0.9409448504447936,1.0,0.0,3.0,1.0,0.0
12331080,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41387939453125,0.7692576050758362,0.317075252532959,0.2902562022209167,296.8041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132995605469,0.8531140685081482,0.4375117421150207,0.4190671443939209,296.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41339111328125,0.8385031819343567,0.4140257239341736,0.2932080328464508,296.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135131835937,0.8190335631370544,0.3835029006004333,0.3681675493717193,296.9206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144287109375,0.7141190767288208,0.2497596442699432,1.1478519439697266,283.41326904296875,284.95001220703125,294.71929931640625,289.9818725585937,294.7210388183594,296.9210510253906,284.40997314453125,1.0,0.5896281003952026,1.0,1.0,0.0,1.0,-3.0241198539733887,3.0241124629974365,7.349050065386109e-06,2.3341634273529053,0.912107527256012,0.912107527256012,0.0,181.0269470214844,152.0,47754.26953125,-0.0,2514.406494140625,1.0,280.0567932128906,283.0608825683594,292.998291015625,296.1361083984375,293.1499938964844,293.1499938964844,279.75,37765.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725903868675232,1.0,0.0,0.0,3.804250478744507,3.80427622795105,9.656761221776833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.44775390625,0.0,1725.411865234375,1895.4371337890625,0.0,4063.989013671875,0.9409448504447936,1.0,0.0,3.0,1.0,0.0
12331140,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786804199219,0.7697798013687134,0.3112781941890716,0.2848960757255554,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781616210937,0.8545801043510437,0.4308778941631317,0.4126722514629364,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17822265625,0.8397461175918579,0.4075210988521576,0.2885682880878448,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8202831149101257,0.3775418698787689,0.3623951375484466,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1792297363281,0.7144702672958374,0.2450823485851287,1.1260639429092407,283.1781311035156,284.95001220703125,294.6220092773437,289.8988342285156,294.6238708496094,296.9035339355469,284.1750793457031,1.0,0.5787754058837891,1.0,1.0,0.0,1.0,-2.9712812900543213,2.971274137496948,7.094459306244971e-06,2.293369770050049,0.886586606502533,0.886586606502533,0.0,174.0469207763672,140.0,47736.13671875,-0.0,2381.05126953125,1.0,279.75732421875,282.82763671875,292.9100036621094,296.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,38311.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772765040397644,1.0,0.0,0.0,3.720113754272461,3.7201387882232666,9.23433731259138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5244140625,0.0,1630.2091064453125,1895.4371337890625,0.0,4105.0048828125,0.9224653244018556,1.0,0.0,3.0,1.0,0.0
12331200,296.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786804199219,0.7697798013687134,0.3112781941890716,0.2848960757255554,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781616210937,0.8545801043510437,0.4308778941631317,0.4126722514629364,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17822265625,0.8397461175918579,0.4075210988521576,0.2885682880878448,296.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1783447265625,0.8202831149101257,0.3775418698787689,0.3623951375484466,296.9031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1792297363281,0.7144702672958374,0.2450823485851287,1.1260639429092407,283.1781311035156,284.95001220703125,294.6220092773437,289.8988342285156,294.6238708496094,296.9035339355469,284.1750793457031,1.0,0.5787754058837891,1.0,1.0,0.0,1.0,-2.9712812900543213,2.971274137496948,7.094459306244971e-06,2.293369770050049,0.886586606502533,0.886586606502533,0.0,174.0469207763672,140.0,47736.13671875,-0.0,2381.05126953125,1.0,279.75732421875,282.82763671875,292.9100036621094,296.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,38311.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772765040397644,1.0,0.0,0.0,3.720113754272461,3.7201387882232666,9.23433731259138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5244140625,0.0,1630.2091064453125,1895.4371337890625,0.0,4105.0048828125,0.9224653244018556,1.0,0.0,3.0,1.0,0.0
12331260,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3234558105469,0.7751712799072266,0.3071364462375641,0.2803941369056701,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.8610168695449829,0.4257471561431885,0.4070467948913574,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8457930684089661,0.4026461541652679,0.2845655679702759,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.8260417580604553,0.3729280531406402,0.3572968244552612,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.7188829183578491,0.2414103299379348,1.106514811515808,283.3235778808594,284.95001220703125,294.52105712890625,289.8121337890625,294.52301025390625,296.89794921875,284.3238525390625,1.0,0.5668996572494507,1.0,1.0,0.0,1.0,-2.9246530532836914,2.924646377563477,6.873159236420179e-06,2.2572121620178223,0.8660997748374939,0.8660997748374939,0.0,164.0492401123047,128.0,45217.6171875,-0.0,2247.673828125,1.0,280.0423583984375,283.0192565917969,292.7396240234375,295.6586608886719,293.1499938964844,293.1499938964844,280.3500061035156,38494.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958847165107727,1.0,0.0,0.0,3.626772880554199,3.626797199249268,8.776755748840515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.57568359375,0.0,1526.0269775390625,1895.4371337890625,0.0,3942.302734375,0.9018225073814392,1.0,0.0,3.0,1.0,0.0
12331320,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3234558105469,0.7751712799072266,0.3071364462375641,0.2803941369056701,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235778808594,0.8610168695449829,0.4257471561431885,0.4070467948913574,296.78485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32354736328125,0.8457930684089661,0.4026461541652679,0.2845655679702759,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3235168457031,0.8260417580604553,0.3729280531406402,0.3572968244552612,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.7188829183578491,0.2414103299379348,1.106514811515808,283.3235778808594,284.95001220703125,294.52105712890625,289.8121337890625,294.52301025390625,296.89794921875,284.3238525390625,1.0,0.5668996572494507,1.0,1.0,0.0,1.0,-2.9246530532836914,2.924646377563477,6.873159236420179e-06,2.2572121620178223,0.8660997748374939,0.8660997748374939,0.0,164.0492401123047,128.0,45217.6171875,-0.0,2247.673828125,1.0,280.0423583984375,283.0192565917969,292.7396240234375,295.6586608886719,293.1499938964844,293.1499938964844,280.3500061035156,38494.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958847165107727,1.0,0.0,0.0,3.626772880554199,3.626797199249268,8.776755748840515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.57568359375,0.0,1526.0269775390625,1895.4371337890625,0.0,3942.302734375,0.9018225073814392,1.0,0.0,3.0,1.0,0.0
12331380,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970703125,0.7863935232162476,0.3044336140155792,0.2773179411888122,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4972839355469,0.8734545111656189,0.4220839142799377,0.4028968214988708,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49725341796875,0.8576441407203674,0.399253785610199,0.2816897928714752,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8370795249938965,0.3696728944778442,0.3535441160202026,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.7279278635978699,0.2389014661312103,1.0921270847320557,283.4972839355469,284.95001220703125,294.4169006347656,289.7222595214844,294.4189453125,296.9045715332031,284.49810791015625,1.0,0.5551881194114685,1.0,1.0,0.0,1.0,-2.890695571899414,2.890688896179199,6.714390565321082e-06,2.230964183807373,0.8481680750846863,0.8481680750846863,0.0,151.89060974121094,116.0,42804.515625,-0.0,2128.884765625,1.0,280.3411865234375,283.2338562011719,292.6307067871094,295.382568359375,293.1499938964844,293.1499938964844,280.6499938964844,38517.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374520182609558,1.0,0.0,0.0,3.532057046890259,3.5320804119110107,8.324319082930742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.2861328125,0.0,1424.0958251953125,1895.4371337890625,0.0,3749.251220703125,0.8808273077011108,1.0,0.0,3.0,1.0,0.0
12331440,296.8330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4970703125,0.7863935232162476,0.3044336140155792,0.2773179411888122,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4972839355469,0.8734545111656189,0.4220839142799377,0.4028968214988708,296.7971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.49725341796875,0.8576441407203674,0.399253785610199,0.2816897928714752,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8370795249938965,0.3696728944778442,0.3535441160202026,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4968566894531,0.7279278635978699,0.2389014661312103,1.0921270847320557,283.4972839355469,284.95001220703125,294.4169006347656,289.7222595214844,294.4189453125,296.9045715332031,284.49810791015625,1.0,0.5551881194114685,1.0,1.0,0.0,1.0,-2.890695571899414,2.890688896179199,6.714390565321082e-06,2.230964183807373,0.8481680750846863,0.8481680750846863,0.0,151.89060974121094,116.0,42804.515625,-0.0,2128.884765625,1.0,280.3411865234375,283.2338562011719,292.6307067871094,295.382568359375,293.1499938964844,293.1499938964844,280.6499938964844,38517.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374520182609558,1.0,0.0,0.0,3.532057046890259,3.5320804119110107,8.324319082930742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.2861328125,0.0,1424.0958251953125,1895.4371337890625,0.0,3749.251220703125,0.8808273077011108,1.0,0.0,3.0,1.0,0.0
12331500,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260070800781,0.7934829592704773,0.3033402562141418,0.2760327160358429,296.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.8813073635101318,0.4205431640148163,0.4011191129684448,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8651685118675232,0.397835224866867,0.2804617285728454,296.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271057128906,0.844049870967865,0.3683222234249115,0.3519501388072967,296.9105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6242370605469,0.7336463332176208,0.2379157692193985,1.0862209796905518,283.6277770996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3658752441406,296.9102478027344,284.6363220214844,1.0,0.5494748950004578,1.0,1.0,0.0,1.0,-2.876520156860352,2.8765134811401367,6.648752787441481e-06,2.22004771232605,0.8406058549880981,0.8406058549880981,0.0,145.57449340820312,116.0,41174.34375,-0.0,2073.970703125,1.0,280.5948486328125,283.3978576660156,292.5614013671875,295.16436767578125,293.1499938964844,293.1499938964844,280.6499938964844,38469.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248112440109252,1.0,0.0,0.0,3.4852495193481445,3.4852724075317383,8.105149618131691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.50146484375,0.0,1375.128662109375,1895.4371337890625,0.0,3633.4912109375,0.8704820275306702,1.0,0.0,3.0,1.0,0.0
12331560,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.8017117381095886,0.3024079501628876,0.2749417722225189,296.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.8904352784156799,0.4191788136959076,0.3995563983917236,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.8739806413650513,0.3965878784656524,0.279392808675766,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.8522272706031799,0.367138534784317,0.3505556881427765,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.7403570413589478,0.2370887696743011,1.0811500549316406,283.6751708984375,284.95001220703125,294.3100891113281,289.6297912597656,294.31219482421875,296.9172668457031,284.6762084960937,1.0,0.5438873767852783,1.0,1.0,0.0,1.0,-2.864272117614746,2.8642654418945312,6.592330464627594e-06,2.210629463195801,0.8326289653778076,0.8326289653778076,0.0,139.13076782226562,104.0,40499.36328125,-0.0,2022.11328125,1.0,280.640380859375,283.45001220703125,292.5381164550781,295.1434631347656,293.1499938964844,293.1499938964844,280.95001220703125,38427.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916542947292328,1.0,0.0,0.0,3.4401111602783203,3.440133810043335,7.896566103227087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.20849609375,0.0,1329.0736083984375,1895.4371337890625,0.0,3557.220703125,0.860439121723175,1.0,0.0,3.0,1.0,0.0
12331620,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8199353814125061,0.3007550537586212,0.2729451358318329,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9120977520942688,0.4167025089263916,0.3966735601425171,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8947089314460754,0.3943280577659607,0.2774162590503692,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8717365860939026,0.3650144636631012,0.3480051457881927,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7564712762832642,0.2356905937194824,1.0722616910934448,283.8513488769531,284.95001220703125,294.2010192871094,289.53521728515625,294.20318603515625,296.9324951171875,284.8524169921875,1.0,0.532972514629364,1.0,1.0,0.0,1.0,-2.8422796726226807,2.842273235321045,6.491733074653894e-06,2.19376802444458,0.8194180130958557,0.8194180130958557,0.0,126.36598205566406,92.0,38281.79296875,-0.0,1924.2598876953125,1.0,280.9393310546875,283.66278076171875,292.44512939453125,294.9134521484375,293.1499938964844,293.1499938964844,281.25,38252.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960685729980469,1.0,0.0,0.0,3.3543028831481934,3.354324579238892,7.507543955398432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.33349609375,0.0,1243.889892578125,1895.4371337890625,0.0,3366.91064453125,0.8414085507392883,1.0,0.0,3.0,1.0,0.0
12331680,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8199353814125061,0.3007550537586212,0.2729451358318329,296.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9120977520942688,0.4167025089263916,0.3966735601425171,296.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8947089314460754,0.3943280577659607,0.2774162590503692,296.86297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8717365860939026,0.3650144636631012,0.3480051457881927,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7564712762832642,0.2356905937194824,1.0722616910934448,283.8513488769531,284.95001220703125,294.2010192871094,289.53521728515625,294.20318603515625,296.9324951171875,284.8524169921875,1.0,0.532972514629364,1.0,1.0,0.0,1.0,-2.8422796726226807,2.842273235321045,6.491733074653894e-06,2.19376802444458,0.8194180130958557,0.8194180130958557,0.0,126.36598205566406,92.0,38281.79296875,-0.0,1924.2598876953125,1.0,280.9393310546875,283.66278076171875,292.44512939453125,294.9134521484375,293.1499938964844,293.1499938964844,281.25,38252.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960685729980469,1.0,0.0,0.0,3.3543028831481934,3.354324579238892,7.507543955398432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.33349609375,0.0,1243.889892578125,1895.4371337890625,0.0,3366.91064453125,0.8414085507392883,1.0,0.0,3.0,1.0,0.0
12331740,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8413075804710388,0.2993410229682922,0.2711869776248932,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.941534459590912,0.4144983291625976,0.3940771520137787,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9218849539756776,0.3923277258872986,0.275640994310379,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8965663313865662,0.3631492853164673,0.3457280993461609,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7774032950401306,0.2345504909753799,1.0646826028823853,284.023681640625,285.0240783691406,294.0902404785156,289.4390563964844,294.09246826171875,296.9483947753906,285.0247802734375,1.0,0.5223523378372192,1.0,1.0,0.0,1.0,-2.8230643272399902,2.8230578899383545,6.404561645467766e-06,2.1790771484375,0.8072130084037781,0.8072130084037781,0.0,113.767578125,80.0,36134.40234375,-0.0,1832.980224609375,1.0,281.2383728027344,283.87078857421875,292.3483581542969,294.68524169921875,293.1499938964844,293.1499938964844,281.54998779296875,38098.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754799365997314,1.0,0.0,0.0,3.2752110958099365,3.275232076644897,7.157674417612725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.609375,0.0,1168.894287109375,1895.4371337890625,0.0,3174.20703125,0.8238996267318726,1.0,0.0,3.0,1.0,0.0
12331800,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8413075804710388,0.2993410229682922,0.2711869776248932,296.842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.941534459590912,0.4144983291625976,0.3940771520137787,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9218849539756776,0.3923277258872986,0.275640994310379,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8965663313865662,0.3631492853164673,0.3457280993461609,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7774032950401306,0.2345504909753799,1.0646826028823853,284.023681640625,285.0240783691406,294.0902404785156,289.4390563964844,294.09246826171875,296.9483947753906,285.0247802734375,1.0,0.5223523378372192,1.0,1.0,0.0,1.0,-2.8230643272399902,2.8230578899383545,6.404561645467766e-06,2.1790771484375,0.8072130084037781,0.8072130084037781,0.0,113.767578125,80.0,36134.40234375,-0.0,1832.980224609375,1.0,281.2383728027344,283.87078857421875,292.3483581542969,294.68524169921875,293.1499938964844,293.1499938964844,281.54998779296875,38098.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754799365997314,1.0,0.0,0.0,3.2752110958099365,3.275232076644897,7.157674417612725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.609375,0.0,1168.894287109375,1895.4371337890625,0.0,3174.20703125,0.8238996267318726,1.0,0.0,3.0,1.0,0.0
12331860,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.869576096534729,0.2981160283088684,0.2696083784103393,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9753997325897216,0.4125027656555176,0.3916903436183929,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.957940936088562,0.3905293345451355,0.2740151882171631,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9308251142501832,0.3614813983440399,0.3436497151851654,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.8047495484352112,0.2335916757583618,1.057997703552246,284.19451904296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98046875,296.964111328125,285.1957397460937,1.0,0.5119393467903137,1.0,1.0,0.0,1.0,-2.8058104515075684,2.805804252624512,6.326846232695971e-06,2.165910720825196,0.7947505712509155,0.7947505712509155,0.0,101.34027099609376,83.0,34029.26171875,-0.0,1746.6983642578125,1.0,281.53741455078125,284.0767517089844,292.248046875,294.4564514160156,293.1499938964844,293.1499938964844,281.8500061035156,38057.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542668223381042,1.0,0.0,0.0,3.1968605518341064,3.19688081741333,6.819313966843765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.7978515625,0.0,1098.5311279296875,1895.4371337890625,0.0,2975.24951171875,0.8067322969436646,1.0,0.0,3.0,1.0,0.0
12331920,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942443847656,0.869576096534729,0.2981160283088684,0.2696083784103393,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.9753997325897216,0.4125027656555176,0.3916903436183929,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.957940936088562,0.3905293345451355,0.2740151882171631,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944274902344,0.9308251142501832,0.3614813983440399,0.3436497151851654,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.8047495484352112,0.2335916757583618,1.057997703552246,284.19451904296875,285.1629943847656,293.97821044921875,289.34185791015625,293.98046875,296.964111328125,285.1957397460937,1.0,0.5119393467903137,1.0,1.0,0.0,1.0,-2.8058104515075684,2.805804252624512,6.326846232695971e-06,2.165910720825196,0.7947505712509155,0.7947505712509155,0.0,101.34027099609376,83.0,34029.26171875,-0.0,1746.6983642578125,1.0,281.53741455078125,284.0767517089844,292.248046875,294.4564514160156,293.1499938964844,293.1499938964844,281.8500061035156,38057.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542668223381042,1.0,0.0,0.0,3.1968605518341064,3.19688081741333,6.819313966843765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.7978515625,0.0,1098.5311279296875,1895.4371337890625,0.0,2975.24951171875,0.8067322969436646,1.0,0.0,3.0,1.0,0.0
12331980,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.8871399164199829,0.2970439195632934,0.2683996260166168,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9917996525764464,0.4106830060482025,0.3897111117839813,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.9766862988471984,0.3888982236385345,0.2726856172084808,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.951741099357605,0.3599748313426971,0.3419683575630188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8202728629112244,0.2327660471200943,1.053078532218933,284.3650207519531,285.3028564453125,293.8654479980469,289.244140625,293.8677062988281,296.9791564941406,285.366455078125,1.0,0.5063164234161377,1.0,1.0,0.0,1.0,-2.792443990707397,2.792437791824341,6.2669832914252765e-06,2.1557188034057617,0.7826735377311707,0.7826735377311707,0.0,94.98108673095705,101.0,31980.78125,-0.0,1696.1221923828125,1.0,281.8363342285156,284.2814636230469,292.1456604003906,294.2286071777344,293.1499938964844,293.1499938964844,282.1499938964844,38024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320974707603455,1.0,0.0,0.0,3.1194217205047607,3.119441509246826,6.49294179311255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.27001953125,0.0,1032.0556640625,1895.4371337890625,0.0,2767.97998046875,0.789837658405304,1.0,0.0,3.0,1.0,0.0
12332040,296.9330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.8871399164199829,0.2970439195632934,0.2683996260166168,296.8794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9917996525764464,0.4106830060482025,0.3897111117839813,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.364990234375,0.9766862988471984,0.3888982236385345,0.2726856172084808,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.951741099357605,0.3599748313426971,0.3419683575630188,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8202728629112244,0.2327660471200943,1.053078532218933,284.3650207519531,285.3028564453125,293.8654479980469,289.244140625,293.8677062988281,296.9791564941406,285.366455078125,1.0,0.5063164234161377,1.0,1.0,0.0,1.0,-2.792443990707397,2.792437791824341,6.2669832914252765e-06,2.1557188034057617,0.7826735377311707,0.7826735377311707,0.0,94.98108673095705,101.0,31980.78125,-0.0,1696.1221923828125,1.0,281.8363342285156,284.2814636230469,292.1456604003906,294.2286071777344,293.1499938964844,293.1499938964844,282.1499938964844,38024.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320974707603455,1.0,0.0,0.0,3.1194217205047607,3.119441509246826,6.49294179311255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5040.27001953125,0.0,1032.0556640625,1895.4371337890625,0.0,2767.97998046875,0.789837658405304,1.0,0.0,3.0,1.0,0.0
12332100,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8834945559501648,0.2965222597122192,0.2679467499256134,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.48321533203125,0.9885204434394836,0.4098035097122192,0.3888958096504211,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48297119140625,0.97292822599411,0.3881050050258636,0.2721433341503143,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.9474194049835204,0.359239786863327,0.3412947654724121,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.8171980381011963,0.2323688566684723,1.051417350769043,284.4832763671875,285.3729553222656,293.80889892578125,289.1952514648437,293.8111877441406,296.9861145019531,285.4922790527344,1.0,0.5064825415611267,1.0,1.0,0.0,1.0,-2.787458896636963,2.7874526977539062,6.2447502386930864e-06,2.1519269943237305,0.7771686911582947,0.7771686911582947,0.0,95.70792388916016,101.0,30572.203125,-0.0,1692.105712890625,1.0,282.0813293457031,284.4287414550781,292.07159423828125,294.0289306640625,293.1499938964844,293.1499938964844,282.1499938964844,37997.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185884952545166,1.0,0.0,0.0,3.0806994438171387,3.080718755722046,6.332744533210644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.43359375,0.0,999.8466796875,1895.4371337890625,0.0,2642.497802734375,0.7814515829086304,1.0,0.0,3.0,1.0,0.0
12332160,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5356140136719,0.8739793300628662,0.2960619628429413,0.2676439881324768,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53594970703125,0.9794157147407532,0.4089894890785217,0.3882410526275635,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.9625965356826782,0.3873785138130188,0.2717220187187195,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53582763671875,0.9358538389205932,0.3585574030876159,0.3407652974128723,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352783203125,0.8088478446006775,0.2320076674222946,1.0503283739089966,284.53594970703125,285.44305419921875,293.7523803710937,289.1464233398437,293.754638671875,296.9930114746094,285.5375671386719,1.0,0.5079237818717957,1.0,1.0,0.0,1.0,-2.783854961395264,2.783848762512207,6.228766324056778e-06,2.1492156982421875,0.770993709564209,0.770993709564209,0.0,98.3888931274414,119.0,29993.341796875,-0.0,1699.440185546875,1.0,282.1351928710937,284.4853210449219,292.0427551269531,294.0039367675781,293.1499938964844,293.1499938964844,282.45001220703125,37990.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088983297348022,1.0,0.0,0.0,3.0429370403289795,3.042956113815308,6.178445914883923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.00439453125,0.0,969.2606811523438,1895.4371337890625,0.0,2553.051513671875,0.7732180953025818,1.0,0.0,3.0,1.0,0.0
12332220,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.8471681475639343,0.2951194047927856,0.2671551406383514,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9482569098472596,0.4073654413223266,0.3870806992053985,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.9290136098861694,0.3859322369098663,0.2709861397743225,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.902641236782074,0.3571833670139313,0.3398438990116119,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.7832001447677612,0.2312677055597305,1.048805832862854,284.7042236328125,285.5830078125,293.6394958496094,289.0491943359375,293.64178466796875,297.0053405761719,285.70574951171875,1.0,0.5135652422904968,1.0,1.0,0.0,1.0,-2.77804970741272,2.778043508529663,6.203157226991607e-06,2.14489221572876,0.7596743106842041,0.7596743106842041,0.0,107.78995513916016,137.0,28129.849609375,-0.0,1735.2847900390625,1.0,282.4339294433594,284.692626953125,291.9410705566406,293.7859191894531,293.1499938964844,293.1499938964844,282.75,37953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847609519958496,1.0,0.0,0.0,2.9675633907318115,2.9675817489624023,5.876156592421466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.55859375,0.0,910.0848999023438,1895.4371337890625,0.0,2332.98974609375,0.7569066882133484,1.0,0.0,3.0,1.0,0.0
12332280,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.8471681475639343,0.2951194047927856,0.2671551406383514,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042236328125,0.9482569098472596,0.4073654413223266,0.3870806992053985,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.9290136098861694,0.3859322369098663,0.2709861397743225,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041015625,0.902641236782074,0.3571833670139313,0.3398438990116119,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.7832001447677612,0.2312677055597305,1.048805832862854,284.7042236328125,285.5830078125,293.6394958496094,289.0491943359375,293.64178466796875,297.0053405761719,285.70574951171875,1.0,0.5135652422904968,1.0,1.0,0.0,1.0,-2.77804970741272,2.778043508529663,6.203157226991607e-06,2.14489221572876,0.7596743106842041,0.7596743106842041,0.0,107.78995513916016,137.0,28129.849609375,-0.0,1735.2847900390625,1.0,282.4339294433594,284.692626953125,291.9410705566406,293.7859191894531,293.1499938964844,293.1499938964844,282.75,37953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847609519958496,1.0,0.0,0.0,2.9675633907318115,2.9675817489624023,5.876156592421466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.55859375,0.0,910.0848999023438,1895.4371337890625,0.0,2332.98974609375,0.7569066882133484,1.0,0.0,3.0,1.0,0.0
12332340,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8197321891784668,0.2941782474517822,0.2668051123619079,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9103764891624452,0.4057722985744476,0.3860950469970703,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.8935745358467102,0.3845328688621521,0.2703893482685089,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8705587387084961,0.3558230698108673,0.3390795290470123,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.7562271952629089,0.230521097779274,1.0479309558868408,284.8650817871094,285.7221069335937,293.52734375,288.9530029296875,293.52960205078125,297.0160522460937,285.8666381835937,1.0,0.5216080546379089,1.0,1.0,0.0,1.0,-2.773756265640259,2.773750066757202,6.184338872117223e-06,2.141735076904297,0.7485863566398621,0.7485863566398621,0.0,120.72373962402344,155.0,26353.376953125,-0.0,1789.98095703125,1.0,282.732666015625,284.9035949707031,291.8434143066406,293.57977294921875,293.1499938964844,293.1499938964844,283.04998779296875,37922.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603620290756226,1.0,0.0,0.0,2.893040657043457,2.8930585384368896,5.584733457908442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.41796875,0.0,854.2073974609375,1895.4371337890625,0.0,2115.748779296875,0.7408607006072998,1.0,0.0,3.0,1.0,0.0
12332400,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8197321891784668,0.2941782474517822,0.2668051123619079,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.9103764891624452,0.4057722985744476,0.3860950469970703,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650207519531,0.8935745358467102,0.3845328688621521,0.2703893482685089,296.9561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8649597167969,0.8705587387084961,0.3558230698108673,0.3390795290470123,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.7562271952629089,0.230521097779274,1.0479309558868408,284.8650817871094,285.7221069335937,293.52734375,288.9530029296875,293.52960205078125,297.0160522460937,285.8666381835937,1.0,0.5216080546379089,1.0,1.0,0.0,1.0,-2.773756265640259,2.773750066757202,6.184338872117223e-06,2.141735076904297,0.7485863566398621,0.7485863566398621,0.0,120.72373962402344,155.0,26353.376953125,-0.0,1789.98095703125,1.0,282.732666015625,284.9035949707031,291.8434143066406,293.57977294921875,293.1499938964844,293.1499938964844,283.04998779296875,37922.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603620290756226,1.0,0.0,0.0,2.893040657043457,2.8930585384368896,5.584733457908442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.41796875,0.0,854.2073974609375,1895.4371337890625,0.0,2115.748779296875,0.7408607006072998,1.0,0.0,3.0,1.0,0.0
12332460,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.7930155992507935,0.2932493388652801,0.2665393948554992,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8791615962982178,0.4042125940322876,0.3852200806140899,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.8636806011199951,0.3831713497638702,0.269880086183548,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8424589037895203,0.3544797003269195,0.3384106755256653,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.7329450249671936,0.229768618941307,1.047413349151611,285.0233459472656,285.8597412109375,293.41632080078125,288.8583679199219,293.4185791015625,297.0253601074219,286.02496337890625,1.0,0.5310301184654236,1.0,1.0,0.0,1.0,-2.7703468799591064,2.77034068107605,6.1694581745541655e-06,2.1392476558685303,0.7377544641494751,0.7377544641494751,0.0,135.8068084716797,158.0,24624.162109375,-0.0,1856.0230712890625,1.0,283.03125,285.1120910644531,291.746337890625,293.37762451171875,293.1499938964844,293.1499938964844,283.1499938964844,37888.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355361580848694,1.0,0.0,0.0,2.819420576095581,2.8194377422332764,5.304116257320857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.29248046875,0.0,801.459716796875,1895.4371337890625,0.0,1901.6815185546875,0.7230851054191589,1.0,0.0,3.0,1.0,0.0
12332520,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.7930155992507935,0.2932493388652801,0.2665393948554992,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.8791615962982178,0.4042125940322876,0.3852200806140899,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.8636806011199951,0.3831713497638702,0.269880086183548,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.8424589037895203,0.3544797003269195,0.3384106755256653,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.7329450249671936,0.229768618941307,1.047413349151611,285.0233459472656,285.8597412109375,293.41632080078125,288.8583679199219,293.4185791015625,297.0253601074219,286.02496337890625,1.0,0.5310301184654236,1.0,1.0,0.0,1.0,-2.7703468799591064,2.77034068107605,6.1694581745541655e-06,2.1392476558685303,0.7377544641494751,0.7377544641494751,0.0,135.8068084716797,158.0,24624.162109375,-0.0,1856.0230712890625,1.0,283.03125,285.1120910644531,291.746337890625,293.37762451171875,293.1499938964844,293.1499938964844,283.1499938964844,37888.5859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355361580848694,1.0,0.0,0.0,2.819420576095581,2.8194377422332764,5.304116257320857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.29248046875,0.0,801.459716796875,1895.4371337890625,0.0,1901.6815185546875,0.7230851054191589,1.0,0.0,3.0,1.0,0.0
12332580,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.7764880061149597,0.291993111371994,0.2659255266189575,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836486816406,0.8609360456466675,0.4023577570915222,0.3840064406394958,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.8463689088821411,0.3814871609210968,0.2691076397895813,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.8262256979942322,0.3528624773025512,0.3374101519584656,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7191674113273621,0.2288115322589874,1.0454820394515991,285.0836486816406,285.9953308105469,293.3070068359375,288.7657775878906,293.3092041015625,297.03155517578125,286.0840148925781,1.0,0.5365681052207947,1.0,1.0,0.0,1.0,-2.763705015182495,2.7636990547180176,6.140334335213993e-06,2.134315729141236,0.7251909971237183,0.7251909971237183,0.0,146.2767791748047,146.0,23534.029296875,-0.0,1895.079345703125,1.0,283.14239501953125,285.20330810546875,291.6942749023437,293.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,37574.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208264470100403,1.0,0.0,0.0,2.724985122680664,2.725001811981201,4.95474864692369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.8388671875,0.0,735.7764282226562,1895.4371337890625,0.0,1778.8267822265625,0.7012858986854553,1.0,0.0,3.0,1.0,0.0
12332640,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08355712890625,0.7764880061149597,0.291993111371994,0.2659255266189575,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836486816406,0.8609360456466675,0.4023577570915222,0.3840064406394958,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.8463689088821411,0.3814871609210968,0.2691076397895813,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.8262256979942322,0.3528624773025512,0.3374101519584656,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.7191674113273621,0.2288115322589874,1.0454820394515991,285.0836486816406,285.9953308105469,293.3070068359375,288.7657775878906,293.3092041015625,297.03155517578125,286.0840148925781,1.0,0.5365681052207947,1.0,1.0,0.0,1.0,-2.763705015182495,2.7636990547180176,6.140334335213993e-06,2.134315729141236,0.7251909971237183,0.7251909971237183,0.0,146.2767791748047,146.0,23534.029296875,-0.0,1895.079345703125,1.0,283.14239501953125,285.20330810546875,291.6942749023437,293.28045654296875,293.1499938964844,293.1499938964844,283.1499938964844,37574.02734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208264470100403,1.0,0.0,0.0,2.724985122680664,2.725001811981201,4.95474864692369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.8388671875,0.0,735.7764282226562,1895.4371337890625,0.0,1778.8267822265625,0.7012858986854553,1.0,0.0,3.0,1.0,0.0
12332700,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.7732821106910706,0.2911794483661651,0.2653287053108215,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.8574520945549011,0.4012467563152313,0.3831010162830353,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901794433594,0.8430749773979187,0.3804526329040527,0.2684933841228485,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09014892578125,0.8230705261230469,0.3518848419189453,0.3366242349147796,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0901184082031,0.7164074778556824,0.2282043099403381,1.0433363914489746,285.0901794433594,286.0621643066406,293.2530822753906,288.7204284667969,293.2552795410156,297.0330505371094,286.0902404785156,1.0,0.5365486741065979,1.0,1.0,0.0,1.0,-2.757643222808838,2.757637023925781,6.113652943895431e-06,2.12973952293396,0.7181116938591003,0.7181116938591003,0.0,147.98744201660156,146.0,23116.837890625,-0.0,1893.6693115234373,1.0,283.14801025390625,285.22149658203125,291.6698303222656,293.243408203125,293.1499938964844,293.1499938964844,283.1499938964844,37115.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168917655944824,1.0,0.0,0.0,2.661871910095215,2.661887884140014,4.727893667677563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.1865234375,0.0,692.7114868164062,1895.4371337890625,0.0,1746.5238037109375,0.6898711919784546,1.0,0.0,3.0,1.0,0.0
12332760,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.7723430395126343,0.2902701795101166,0.2645642459392547,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.8564557433128357,0.4000317752361297,0.3820149004459381,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.8421382308006287,0.3793134093284607,0.2677436172962188,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.8221561908721924,0.3508107364177704,0.3356659114360809,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.7156064510345459,0.2275212407112121,1.0404802560806274,285.089599609375,286.1282653808594,293.1997985839844,288.67578125,293.20196533203125,297.0336608886719,286.0893859863281,1.0,0.5353487730026245,1.0,1.0,0.0,1.0,-2.749936819076538,2.7499308586120605,6.079678314563353e-06,2.123856544494629,0.710519015789032,0.710519015789032,0.0,147.84866333007812,134.0,22736.060546875,-0.0,1881.031494140625,1.0,283.14947509765625,285.2315979003906,291.6368408203125,293.1949462890625,293.1499938964844,293.1499938964844,283.1499938964844,36998.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136526107788086,1.0,0.0,0.0,2.607846975326538,2.60786247253418,4.537927793535346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.6787109375,0.0,658.7322387695312,1895.4371337890625,0.0,1720.11767578125,0.6753235459327698,1.0,0.0,3.0,1.0,0.0
12332820,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7748839855194092,0.2883255183696747,0.2627379894256592,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.8592782020568848,0.3974370956420898,0.3794981241226196,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.8448379635810852,0.3768810927867889,0.2659938037395477,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.8246999979019165,0.3485047221183777,0.3334164321422577,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7178622484207153,0.2260205894708633,1.0333547592163086,285.0965270996094,286.2579345703125,293.09521484375,288.5888671875,293.09735107421875,297.0334167480469,286.0966796875,1.0,0.5303167700767517,1.0,1.0,0.0,1.0,-2.731351137161255,2.7313451766967773,5.997957941872301e-06,2.109588146209717,0.6942205429077148,0.6942205429077148,0.0,143.97567749023438,122.0,21924.0625,-0.0,1834.32470703125,1.0,283.14996337890625,285.2633361816406,291.54986572265625,293.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,36276.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062044739723206,1.0,0.0,0.0,2.475721597671509,2.475736141204834,4.089751541869191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5166015625,0.0,578.4739379882812,1895.4371337890625,0.0,1660.0576171875,0.6462223529815674,1.0,0.0,3.0,1.0,0.0
