time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332880,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09649658203125,0.7748839855194092,0.2883255183696747,0.2627379894256592,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.8592782020568848,0.3974370956420898,0.3794981241226196,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.8448379635810852,0.3768810927867889,0.2659938037395477,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0965270996094,0.8246999979019165,0.3485047221183777,0.3334164321422577,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0964660644531,0.7178622484207153,0.2260205894708633,1.0333547592163086,285.0965270996094,286.2579345703125,293.09521484375,288.5888671875,293.09735107421875,297.0334167480469,286.0966796875,1.0,0.5303167700767517,1.0,1.0,0.0,1.0,-2.731351137161255,2.7313451766967773,5.997957941872301e-06,2.109588146209717,0.6942205429077148,0.6942205429077148,0.0,143.97567749023438,122.0,21924.0625,-0.0,1834.32470703125,1.0,283.14996337890625,285.2633361816406,291.54986572265625,293.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,36276.17578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062044739723206,1.0,0.0,0.0,2.475721597671509,2.475736141204834,4.089751541869191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.5166015625,0.0,578.4739379882812,1895.4371337890625,0.0,1660.0576171875,0.6462223529815674,1.0,0.0,3.0,1.0,0.0
12332940,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7820571660995483,0.286363810300827,0.2607430815696716,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8671362400054932,0.3947765827178955,0.3767562806606293,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8523367047309875,0.374401330947876,0.2640901803970337,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8317141532897949,0.3461290001869201,0.3309413194656372,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.723935067653656,0.2244518101215362,1.0251972675323486,285.112060546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9958190917969,297.0325012207031,286.112548828125,1.0,0.5229547619819641,1.0,1.0,0.0,1.0,-2.710594654083252,2.710588932037353,5.907223567191977e-06,2.093594551086426,0.6765342354774475,0.6765342354774475,0.0,136.88540649414062,110.0,21138.771484375,-0.0,1770.06396484375,1.0,283.1499938964844,285.3116760253906,291.45562744140625,292.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,35438.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696226179599762,1.0,0.0,0.0,2.332817792892456,2.332831382751465,3.631240588219953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.70849609375,0.0,499.4166259765625,1895.4371337890625,0.0,1581.0989990234375,0.6149834990501404,1.0,0.0,3.0,1.0,0.0
12333000,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119384765625,0.7820571660995483,0.286363810300827,0.2607430815696716,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8671362400054932,0.3947765827178955,0.3767562806606293,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8523367047309875,0.374401330947876,0.2640901803970337,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8317141532897949,0.3461290001869201,0.3309413194656372,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.723935067653656,0.2244518101215362,1.0251972675323486,285.112060546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9958190917969,297.0325012207031,286.112548828125,1.0,0.5229547619819641,1.0,1.0,0.0,1.0,-2.710594654083252,2.710588932037353,5.907223567191977e-06,2.093594551086426,0.6765342354774475,0.6765342354774475,0.0,136.88540649414062,110.0,21138.771484375,-0.0,1770.06396484375,1.0,283.1499938964844,285.3116760253906,291.45562744140625,292.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,35438.7734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696226179599762,1.0,0.0,0.0,2.332817792892456,2.332831382751465,3.631240588219953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.70849609375,0.0,499.4166259765625,1895.4371337890625,0.0,1581.0989990234375,0.6149834990501404,1.0,0.0,3.0,1.0,0.0
12333060,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.7932102084159851,0.2844625413417816,0.2587177455425262,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.8793997168540955,0.3921421766281128,0.3739463090896606,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.8640899658203125,0.3719619214534759,0.2621470689773559,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.8425765633583069,0.3437696695327759,0.328389972448349,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.7331001162528992,0.2228911817073822,1.0166475772857666,285.136962890625,286.505126953125,292.8958740234375,288.42633056640625,292.8978881835937,297.03179931640625,286.13787841796875,1.0,0.5141827464103699,1.0,1.0,0.0,1.0,-2.6891088485717773,2.6891028881073,5.813962616230128e-06,2.077007293701172,0.6576521992683411,0.6576521992683411,0.0,127.8589096069336,98.0,20333.509765625,-0.0,1696.7672119140625,1.0,283.1499938964844,285.3711242675781,291.365966796875,292.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,34505.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840897798538208,1.0,0.0,0.0,2.1825296878814697,2.182542085647583,3.178437850692717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.57568359375,0.0,424.5722351074219,1895.4371337890625,0.0,1487.5260009765625,0.5824244022369385,1.0,0.0,3.0,1.0,0.0
12333120,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13677978515625,0.7932102084159851,0.2844625413417816,0.2587177455425262,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.136962890625,0.8793997168540955,0.3921421766281128,0.3739463090896606,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1369323730469,0.8640899658203125,0.3719619214534759,0.2621470689773559,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.13690185546875,0.8425765633583069,0.3437696695327759,0.328389972448349,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.7331001162528992,0.2228911817073822,1.0166475772857666,285.136962890625,286.505126953125,292.8958740234375,288.42633056640625,292.8978881835937,297.03179931640625,286.13787841796875,1.0,0.5141827464103699,1.0,1.0,0.0,1.0,-2.6891088485717773,2.6891028881073,5.813962616230128e-06,2.077007293701172,0.6576521992683411,0.6576521992683411,0.0,127.8589096069336,98.0,20333.509765625,-0.0,1696.7672119140625,1.0,283.1499938964844,285.3711242675781,291.365966796875,292.7840270996094,293.1499938964844,293.1499938964844,283.1499938964844,34505.06640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840897798538208,1.0,0.0,0.0,2.1825296878814697,2.182542085647583,3.178437850692717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.57568359375,0.0,424.5722351074219,1895.4371337890625,0.0,1487.5260009765625,0.5824244022369385,1.0,0.0,3.0,1.0,0.0
12333180,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.808236300945282,0.282652348279953,0.2567250728607178,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.8961451649665833,0.3895770907402038,0.3711473643779754,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.8803104758262634,0.369601845741272,0.2602197527885437,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.8575901389122009,0.3414678275585174,0.3258389830589294,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.74558025598526,0.2213780879974365,1.0080567598342896,285.1719970703125,286.6214294433594,292.8020935058594,288.3517150878906,292.80401611328125,297.0316162109375,286.17340087890625,1.0,0.5045466423034668,1.0,1.0,0.0,1.0,-2.6676454544067383,2.66763973236084,5.72149701838498e-06,2.0604166984558105,0.6377875804901123,0.6377875804901123,0.0,117.68013763427734,86.0,19514.734375,-0.0,1619.3555908203125,1.0,283.1499938964844,285.4424133300781,291.28350830078125,292.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,33481.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703692078590393,1.0,0.0,0.0,2.0280799865722656,2.0280914306640625,2.744502012319572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.35009765625,0.0,355.9942626953125,1895.4371337890625,0.0,1385.22216796875,0.5492995381355286,1.0,0.0,3.0,1.0,0.0
12333240,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717224121094,0.808236300945282,0.282652348279953,0.2567250728607178,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719970703125,0.8961451649665833,0.3895770907402038,0.3711473643779754,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719665527344,0.8803104758262634,0.369601845741272,0.2602197527885437,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1719055175781,0.8575901389122009,0.3414678275585174,0.3258389830589294,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714782714844,0.74558025598526,0.2213780879974365,1.0080567598342896,285.1719970703125,286.6214294433594,292.8020935058594,288.3517150878906,292.80401611328125,297.0316162109375,286.17340087890625,1.0,0.5045466423034668,1.0,1.0,0.0,1.0,-2.6676454544067383,2.66763973236084,5.72149701838498e-06,2.0604166984558105,0.6377875804901123,0.6377875804901123,0.0,117.68013763427734,86.0,19514.734375,-0.0,1619.3555908203125,1.0,283.1499938964844,285.4424133300781,291.28350830078125,292.6498107910156,293.1499938964844,293.1499938964844,283.1499938964844,33481.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703692078590393,1.0,0.0,0.0,2.0280799865722656,2.0280914306640625,2.744502012319572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.35009765625,0.0,355.9942626953125,1895.4371337890625,0.0,1385.22216796875,0.5492995381355286,1.0,0.0,3.0,1.0,0.0
12333300,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.8168895244598389,0.2817863225936889,0.255749762058258,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961669921875,0.9064248204231262,0.3883281946182251,0.3697643578052521,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1961364746094,0.8903002738952637,0.3684583306312561,0.2592702209949493,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.196044921875,0.8669443130493164,0.3403456807136535,0.3245757818222046,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7533554434776306,0.220646247267723,1.0038055181503296,285.1961975097656,286.677490234375,292.7568664550781,288.3163146972656,292.7587585449219,297.03179931640625,286.1981811523437,1.0,0.4995110332965851,1.0,1.0,0.0,1.0,-2.65704345703125,2.657037734985352,5.676084583683405e-06,2.052215814590454,0.627591609954834,0.627591609954834,0.0,112.31570434570312,86.0,19080.740234375,-0.0,1580.0263671875,1.0,283.1499938964844,285.48638916015625,291.2446594238281,292.5839538574219,293.1499938964844,293.1499938964844,283.1499938964844,32728.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630368828773499,1.0,0.0,0.0,1.944167971611023,1.944178819656372,2.52209218842836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.64404296875,0.0,321.4206237792969,1895.4371337890625,0.0,1332.1575927734375,0.5339239239692688,1.0,0.0,3.0,1.0,0.0
12333360,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.8263992667198181,0.28094682097435,0.254796952009201,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174072265625,0.9190918803215028,0.387103408575058,0.3684018850326538,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21734619140625,0.9017279148101808,0.3673402965068817,0.2583373188972473,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21728515625,0.8777838945388794,0.3392444550991058,0.3233296275138855,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2167358398437,0.7624186873435974,0.2199329733848571,0.9996185302734376,285.2174072265625,286.7320556640625,292.7128601074219,288.2822570800781,292.7146911621094,297.0321655273437,286.21929931640625,1.0,0.4943695664405823,1.0,1.0,0.0,1.0,-2.646611213684082,2.646605491638184,5.631568910757778e-06,2.044142723083496,0.6171585917472839,0.6171585917472839,0.0,106.8175811767578,74.0,18687.6953125,-0.0,1540.62646484375,1.0,283.1499938964844,285.52569580078125,291.2082824707031,292.5224914550781,293.1499938964844,293.1499938964844,283.1499938964844,32374.30078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555091738700867,1.0,0.0,0.0,1.8726236820220947,1.8726340532302856,2.33988458830936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.3447265625,0.0,294.9428100585937,1895.4371337890625,0.0,1278.9002685546875,0.5163246393203735,1.0,0.0,3.0,1.0,0.0
12333420,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.8497792482376099,0.2793531119823456,0.2529511749744415,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.950884997844696,0.3847336769104004,0.3657342195510864,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.9323987364768982,0.3651881217956543,0.2565164566040039,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729797363281,0.904784083366394,0.3371113836765289,0.3208854794502258,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.7853392362594604,0.2185666859149933,0.9914410710334778,285.27313232421875,286.8364562988281,292.628662109375,288.21844482421875,292.6304016113281,297.03338623046875,286.2754821777344,1.0,0.4838445782661438,1.0,1.0,0.0,1.0,-2.6262354850769043,2.626230001449585,5.5451091611757874e-06,2.0283658504486084,0.5959931015968323,0.5959931015968323,0.0,95.5494155883789,62.0,17857.18359375,-0.0,1462.1553955078125,1.0,283.1499938964844,285.6207275390625,291.1398620605469,292.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,31188.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397420167922974,1.0,0.0,0.0,1.7191715240478516,1.719180941581726,1.972113210513271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.6884765625,0.0,241.9682006835937,1895.4371337890625,0.0,1171.5633544921875,0.4841518402099609,1.0,0.0,3.0,1.0,0.0
12333480,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.272705078125,0.8497792482376099,0.2793531119823456,0.2529511749744415,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27313232421875,0.950884997844696,0.3847336769104004,0.3657342195510864,296.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730712890625,0.9323987364768982,0.3651881217956543,0.2565164566040039,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2729797363281,0.904784083366394,0.3371113836765289,0.3208854794502258,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27227783203125,0.7853392362594604,0.2185666859149933,0.9914410710334778,285.27313232421875,286.8364562988281,292.628662109375,288.21844482421875,292.6304016113281,297.03338623046875,286.2754821777344,1.0,0.4838445782661438,1.0,1.0,0.0,1.0,-2.6262354850769043,2.626230001449585,5.5451091611757874e-06,2.0283658504486084,0.5959931015968323,0.5959931015968323,0.0,95.5494155883789,62.0,17857.18359375,-0.0,1462.1553955078125,1.0,283.1499938964844,285.6207275390625,291.1398620605469,292.40191650390625,293.1499938964844,293.1499938964844,283.1499938964844,31188.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397420167922974,1.0,0.0,0.0,1.7191715240478516,1.719180941581726,1.972113210513271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.6884765625,0.0,241.9682006835937,1895.4371337890625,0.0,1171.5633544921875,0.4841518402099609,1.0,0.0,3.0,1.0,0.0
12333540,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8830812573432922,0.2778897583484649,0.2512028515338897,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.9870870113372804,0.3824879825115204,0.3631631433963775,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9720574617385864,0.3631649017333984,0.254770278930664,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.9453322291374208,0.3350864052772522,0.3185241222381592,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440246582031,0.816286563873291,0.2172925919294357,0.9835970401763916,285.3451843261719,286.9339904785156,292.54998779296875,288.1607971191406,292.5516357421875,297.0353698730469,286.3486633300781,1.0,0.4730880558490753,1.0,1.0,0.0,1.0,-2.6066830158233643,2.606677532196045,5.462744411488529e-06,2.0132126808166504,0.5746236443519592,0.5746236443519592,0.0,84.03243255615234,65.0,17101.767578125,-0.0,1384.8192138671875,1.0,283.1499938964844,285.7328796386719,291.0785827636719,292.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,29930.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232284307479858,1.0,0.0,0.0,1.5707428455352783,1.570751428604126,1.646279628175762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.55908203125,0.0,197.0914001464844,1895.4371337890625,0.0,1065.6380615234375,0.4533844292163849,1.0,0.0,3.0,1.0,0.0
12333600,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446044921875,0.8830812573432922,0.2778897583484649,0.2512028515338897,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3451538085937,0.9870870113372804,0.3824879825115204,0.3631631433963775,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450927734375,0.9720574617385864,0.3631649017333984,0.254770278930664,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.344970703125,0.9453322291374208,0.3350864052772522,0.3185241222381592,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3440246582031,0.816286563873291,0.2172925919294357,0.9835970401763916,285.3451843261719,286.9339904785156,292.54998779296875,288.1607971191406,292.5516357421875,297.0353698730469,286.3486633300781,1.0,0.4730880558490753,1.0,1.0,0.0,1.0,-2.6066830158233643,2.606677532196045,5.462744411488529e-06,2.0132126808166504,0.5746236443519592,0.5746236443519592,0.0,84.03243255615234,65.0,17101.767578125,-0.0,1384.8192138671875,1.0,283.1499938964844,285.7328796386719,291.0785827636719,292.2897644042969,293.1499938964844,293.1499938964844,283.1499938964844,29930.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232284307479858,1.0,0.0,0.0,1.5707428455352783,1.570751428604126,1.646279628175762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.55908203125,0.0,197.0914001464844,1895.4371337890625,0.0,1065.6380615234375,0.4533844292163849,1.0,0.0,3.0,1.0,0.0
12333660,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.90184485912323,0.2765811681747436,0.2498225718736648,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.9990000128746032,0.3805326819419861,0.3575178682804107,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.9896610379219056,0.3613022863864898,0.2533117532730102,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.9659793972969056,0.3331964910030365,0.3165278732776642,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.8318405747413635,0.2161248475313186,0.9773653745651244,285.4334716796875,287.0279235839844,292.4742431640625,288.1092529296875,292.47589111328125,297.03814697265625,286.4370422363281,1.0,0.4667917788028717,1.0,1.0,0.0,1.0,-2.5870211124420166,2.5870156288146973,5.3805383686267305e-06,1.9979737997055047,0.5533469915390015,0.5533469915390015,0.0,78.46910095214844,83.0,16345.8369140625,-0.0,1334.494140625,1.0,283.1499938964844,285.8617858886719,291.0271301269531,292.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,28616.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067134737968445,1.0,0.0,0.0,1.430287480354309,1.43029522895813,1.3650233654516344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.82275390625,0.0,159.94541931152344,1895.4371337890625,0.0,966.8228759765624,0.4245494306087494,1.0,0.0,3.0,1.0,0.0
12333720,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.90184485912323,0.2765811681747436,0.2498225718736648,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43341064453125,0.9990000128746032,0.3805326819419861,0.3575178682804107,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.433349609375,0.9896610379219056,0.3613022863864898,0.2533117532730102,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4331970214844,0.9659793972969056,0.3331964910030365,0.3165278732776642,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.8318405747413635,0.2161248475313186,0.9773653745651244,285.4334716796875,287.0279235839844,292.4742431640625,288.1092529296875,292.47589111328125,297.03814697265625,286.4370422363281,1.0,0.4667917788028717,1.0,1.0,0.0,1.0,-2.5870211124420166,2.5870156288146973,5.3805383686267305e-06,1.9979737997055047,0.5533469915390015,0.5533469915390015,0.0,78.46910095214844,83.0,16345.8369140625,-0.0,1334.494140625,1.0,283.1499938964844,285.8617858886719,291.0271301269531,292.191162109375,293.1499938964844,293.1499938964844,283.1499938964844,28616.1015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067134737968445,1.0,0.0,0.0,1.430287480354309,1.43029522895813,1.3650233654516344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.82275390625,0.0,159.94541931152344,1895.4371337890625,0.0,966.8228759765624,0.4245494306087494,1.0,0.0,3.0,1.0,0.0
12333780,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.8886980414390564,0.2753789722919464,0.2488270103931427,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.991843044757843,0.3787110447883606,0.3595062494277954,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5349426269531,0.9774652123451232,0.3595678806304931,0.2521647810935974,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5347595214844,0.9512174725532532,0.3314182758331299,0.3149369657039642,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53350830078125,0.8207138776779175,0.2150474786758422,0.9729644656181335,285.5350952148437,287.12188720703125,292.3984680175781,288.06317138671875,292.4001159667969,297.0414733886719,286.5394592285156,1.0,0.4681286215782165,1.0,1.0,0.0,1.0,-2.5795140266418457,2.579508781433105,5.348847480490804e-06,1.991921544075012,0.5322450995445251,0.5322450995445251,0.0,80.95563507080078,101.0,15641.7998046875,-0.0,1335.88525390625,1.0,283.1499938964844,286.0032958984375,290.9822082519531,292.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,27278.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904628038406372,1.0,0.0,0.0,1.2989791631698608,1.298986315727234,1.1258948262593549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.4189453125,0.0,129.60079956054688,1895.4371337890625,0.0,877.0829467773438,0.3978510499000549,1.0,0.0,3.0,1.0,0.0
12333840,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5343017578125,0.8886980414390564,0.2753789722919464,0.2488270103931427,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5350646972656,0.991843044757843,0.3787110447883606,0.3595062494277954,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5349426269531,0.9774652123451232,0.3595678806304931,0.2521647810935974,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5347595214844,0.9512174725532532,0.3314182758331299,0.3149369657039642,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53350830078125,0.8207138776779175,0.2150474786758422,0.9729644656181335,285.5350952148437,287.12188720703125,292.3984680175781,288.06317138671875,292.4001159667969,297.0414733886719,286.5394592285156,1.0,0.4681286215782165,1.0,1.0,0.0,1.0,-2.5795140266418457,2.579508781433105,5.348847480490804e-06,1.991921544075012,0.5322450995445251,0.5322450995445251,0.0,80.95563507080078,101.0,15641.7998046875,-0.0,1335.88525390625,1.0,283.1499938964844,286.0032958984375,290.9822082519531,292.1010437011719,293.1499938964844,293.1499938964844,283.1499938964844,27278.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904628038406372,1.0,0.0,0.0,1.2989791631698608,1.298986315727234,1.1258948262593549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.4189453125,0.0,129.60079956054688,1895.4371337890625,0.0,877.0829467773438,0.3978510499000549,1.0,0.0,3.0,1.0,0.0
12333900,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5917663574219,0.8720715641975403,0.2747932374477386,0.2484553903341293,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5926818847656,0.9760725498199464,0.3776832222938537,0.3586925268173218,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.9597187638282776,0.3587267696857452,0.2516965866088867,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923156738281,0.931146800518036,0.3305488526821136,0.3142782747745514,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5908508300781,0.8060675263404846,0.2145133465528488,0.9713562726974488,285.5927124023437,287.1688842773437,292.360595703125,288.04205322265625,292.3622436523437,297.04302978515625,286.5977783203125,1.0,0.4704569578170776,1.0,1.0,0.0,1.0,-2.5744969844818115,2.574491739273072,5.328297902451595e-06,1.988165140151977,0.521841824054718,0.521841824054718,0.0,85.00261688232422,101.0,15260.3818359375,-0.0,1347.390625,1.0,283.1499938964844,286.0813903808594,290.9614562988281,292.0570983886719,293.1499938964844,293.1499938964844,283.1499938964844,26381.666015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824371576309204,1.0,0.0,0.0,1.2319157123565674,1.2319223880767822,1.012640851172364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.260986328125,0.0,115.21092224121094,1895.4371337890625,0.0,835.6685791015625,0.3865747153759002,1.0,0.0,3.0,1.0,0.0
12333960,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.8546103835105896,0.2742149829864502,0.2481333017349243,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.956150472164154,0.3766987919807434,0.3579563498497009,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.9382150769233704,0.3578995168209076,0.2512716352939605,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64361572265625,0.9093660712242126,0.3296902179718017,0.3136738240718841,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.7893418073654175,0.213981807231903,0.969957709312439,285.6439514160156,287.2158508300781,292.3226928710937,288.0221252441406,292.3243408203125,297.0445251464844,286.648681640625,1.0,0.4736193418502807,1.0,1.0,0.0,1.0,-2.57030725479126,2.5703020095825195,5.310927463142434e-06,1.9849082231521609,0.5114074349403381,0.5114074349403381,0.0,90.07759857177734,119.0,14929.8681640625,-0.0,1364.257568359375,1.0,283.1499938964844,286.1513671875,290.9424133300781,292.0176086425781,293.1499938964844,293.1499938964844,283.1499938964844,25936.96875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745004415512085,1.0,0.0,0.0,1.1776822805404663,1.177688717842102,9.254431887484317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.98095703125,0.0,105.06561279296876,1895.4371337890625,0.0,796.5425415039062,0.3733621537685394,1.0,0.0,3.0,1.0,0.0
12334020,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.8218140602111816,0.2730835676193237,0.2475935667753219,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.911583662033081,0.374821275472641,0.356669545173645,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.8955689668655396,0.3562865257263183,0.2505149841308594,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.8709884881973267,0.3280033469200134,0.3125824332237243,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.7569922804832458,0.2129261195659637,0.9676194787025452,285.7588195800781,287.309814453125,292.2469482421875,287.9857177734375,292.24859619140625,297.0473022460937,286.7637939453125,1.0,0.4817158579826355,1.0,1.0,0.0,1.0,-2.5630812644958496,2.5630760192871094,5.281037374516018e-06,1.979291558265686,0.4908913373947143,0.4908913373947143,0.0,102.6265640258789,137.0,14220.81640625,-0.0,1409.796875,1.0,283.1499938964844,286.3043212890625,290.9056701660156,291.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,24605.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584774017333984,1.0,0.0,0.0,1.06639301776886,1.066398859024048,7.588012351789075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.999267578125,0.0,85.32041931152344,1895.4371337890625,0.0,722.851318359375,0.3510029017925262,1.0,0.0,3.0,1.0,0.0
12334080,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7579345703125,0.8218140602111816,0.2730835676193237,0.2475935667753219,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7587890625,0.911583662033081,0.374821275472641,0.356669545173645,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.8955689668655396,0.3562865257263183,0.2505149841308594,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75848388671875,0.8709884881973267,0.3280033469200134,0.3125824332237243,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.7569922804832458,0.2129261195659637,0.9676194787025452,285.7588195800781,287.309814453125,292.2469482421875,287.9857177734375,292.24859619140625,297.0473022460937,286.7637939453125,1.0,0.4817158579826355,1.0,1.0,0.0,1.0,-2.5630812644958496,2.5630760192871094,5.281037374516018e-06,1.979291558265686,0.4908913373947143,0.4908913373947143,0.0,102.6265640258789,137.0,14220.81640625,-0.0,1409.796875,1.0,283.1499938964844,286.3043212890625,290.9056701660156,291.93768310546875,293.1499938964844,293.1499938964844,283.1499938964844,24605.322265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584774017333984,1.0,0.0,0.0,1.06639301776886,1.066398859024048,7.588012351789075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.999267578125,0.0,85.32041931152344,1895.4371337890625,0.0,722.851318359375,0.3510029017925262,1.0,0.0,3.0,1.0,0.0
12334140,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.7912493348121643,0.2720390558242798,0.2471862137317657,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8758300542831421,0.3730767071247101,0.3555767238140106,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8613571524620056,0.3547790348529815,0.2498746663331985,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.838862955570221,0.3263967931270599,0.3116299211978912,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.7301827073097229,0.2119105458259582,0.96578711271286,285.8987731933594,287.4036865234375,292.17120361328125,287.9534912109375,292.1728820800781,297.0500793457031,286.9056091308594,1.0,0.4913715720176697,1.0,1.0,0.0,1.0,-2.557161808013916,2.557156562805176,5.256601070868783e-06,1.974683403968811,0.4711119830608368,0.4711119830608368,0.0,117.3408432006836,140.0,13568.5859375,-0.0,1466.2314453125,1.0,283.1499938964844,286.4654846191406,290.8723449707031,291.8621826171875,293.1499938964844,293.1499938964844,283.1499938964844,23277.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422000885009766,1.0,0.0,0.0,0.9655467867851256,0.9655521512031556,6.220711412652237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.82861328125,0.0,69.5367431640625,1895.4371337890625,0.0,654.8285522460938,0.3307102620601654,1.0,0.0,3.0,1.0,0.0
12334200,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.7912493348121643,0.2720390558242798,0.2471862137317657,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987121582031,0.8758300542831421,0.3730767071247101,0.3555767238140106,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8985595703125,0.8613571524620056,0.3547790348529815,0.2498746663331985,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8982849121094,0.838862955570221,0.3263967931270599,0.3116299211978912,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963928222656,0.7301827073097229,0.2119105458259582,0.96578711271286,285.8987731933594,287.4036865234375,292.17120361328125,287.9534912109375,292.1728820800781,297.0500793457031,286.9056091308594,1.0,0.4913715720176697,1.0,1.0,0.0,1.0,-2.557161808013916,2.557156562805176,5.256601070868783e-06,1.974683403968811,0.4711119830608368,0.4711119830608368,0.0,117.3408432006836,140.0,13568.5859375,-0.0,1466.2314453125,1.0,283.1499938964844,286.4654846191406,290.8723449707031,291.8621826171875,293.1499938964844,293.1499938964844,283.1499938964844,23277.181640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422000885009766,1.0,0.0,0.0,0.9655467867851256,0.9655521512031556,6.220711412652237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.82861328125,0.0,69.5367431640625,1895.4371337890625,0.0,654.8285522460938,0.3307102620601654,1.0,0.0,3.0,1.0,0.0
12334260,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543518066406,0.7733585238456726,0.2712204456329345,0.2467906922101974,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0554504394531,0.8560981154441833,0.3715703785419464,0.354513555765152,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8426384925842285,0.3535100817680359,0.2492536008358001,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.8211363554000854,0.3249840140342712,0.3106626272201538,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.714834451675415,0.2110278457403183,0.9636139273643494,286.0555114746094,287.4975280761719,292.0955505371094,287.925048828125,292.09722900390625,297.0538330078125,287.0621032714844,1.0,0.4972874224185943,1.0,1.0,0.0,1.0,-2.5508904457092285,2.5508852005004883,5.230830993241398e-06,1.9698294401168823,0.4523453712463379,0.4523453712463379,0.0,127.48224639892578,128.0,12937.009765625,-0.0,1502.0443115234375,1.0,283.1499938964844,286.6335754394531,290.8450012207031,291.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,21964.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261075496673584,1.0,0.0,0.0,0.8756933808326721,0.8756983280181885,5.116789836279168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.6181640625,0.0,57.03014373779297,1895.4371337890625,0.0,593.8524780273438,0.3124199509620666,1.0,0.0,3.0,1.0,0.0
12334320,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0543518066406,0.7733585238456726,0.2712204456329345,0.2467906922101974,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0554504394531,0.8560981154441833,0.3715703785419464,0.354513555765152,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0552978515625,0.8426384925842285,0.3535100817680359,0.2492536008358001,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.8211363554000854,0.3249840140342712,0.3106626272201538,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531616210937,0.714834451675415,0.2110278457403183,0.9636139273643494,286.0555114746094,287.4975280761719,292.0955505371094,287.925048828125,292.09722900390625,297.0538330078125,287.0621032714844,1.0,0.4972874224185943,1.0,1.0,0.0,1.0,-2.5508904457092285,2.5508852005004883,5.230830993241398e-06,1.9698294401168823,0.4523453712463379,0.4523453712463379,0.0,127.48224639892578,128.0,12937.009765625,-0.0,1502.0443115234375,1.0,283.1499938964844,286.6335754394531,290.8450012207031,291.7955627441406,293.1499938964844,293.1499938964844,283.1499938964844,21964.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261075496673584,1.0,0.0,0.0,0.8756933808326721,0.8756983280181885,5.116789836279168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.6181640625,0.0,57.03014373779297,1895.4371337890625,0.0,593.8524780273438,0.3124199509620666,1.0,0.0,3.0,1.0,0.0
12334380,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2092590332031,0.7704877257347107,0.2705994844436645,0.2462482750415802,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103576660156,0.8526883125305176,0.3702616691589355,0.3532980680465698,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.210205078125,0.8395130038261414,0.3524418771266937,0.2485218346118927,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099304199219,0.8179114460945129,0.3237426280975342,0.3095145225524902,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080993652344,0.7119622826576233,0.2102869600057602,0.9604174494743348,286.2103881835937,287.5912475585937,292.0199584960937,287.8999938964844,292.0216369628906,297.0585021972656,287.216796875,1.0,0.4966243207454681,1.0,1.0,0.0,1.0,-2.5426812171936035,2.542675971984864,5.197213340579765e-06,1.9634853601455688,0.4343878030776977,0.4343878030776977,0.0,128.7091064453125,116.0,12306.4091796875,-0.0,1496.43408203125,1.0,283.1499938964844,286.79718017578125,290.82177734375,291.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20687.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104313492774963,1.0,0.0,0.0,0.7953542470932007,0.7953587770462036,4.220992977366223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.033203125,0.0,47.04292297363281,1895.4371337890625,0.0,539.9783935546875,0.2958193123340606,1.0,0.0,3.0,1.0,0.0
12334440,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2092590332031,0.7704877257347107,0.2705994844436645,0.2462482750415802,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103576660156,0.8526883125305176,0.3702616691589355,0.3532980680465698,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.210205078125,0.8395130038261414,0.3524418771266937,0.2485218346118927,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099304199219,0.8179114460945129,0.3237426280975342,0.3095145225524902,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080993652344,0.7119622826576233,0.2102869600057602,0.9604174494743348,286.2103881835937,287.5912475585937,292.0199584960937,287.8999938964844,292.0216369628906,297.0585021972656,287.216796875,1.0,0.4966243207454681,1.0,1.0,0.0,1.0,-2.5426812171936035,2.542675971984864,5.197213340579765e-06,1.9634853601455688,0.4343878030776977,0.4343878030776977,0.0,128.7091064453125,116.0,12306.4091796875,-0.0,1496.43408203125,1.0,283.1499938964844,286.79718017578125,290.82177734375,291.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,20687.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104313492774963,1.0,0.0,0.0,0.7953542470932007,0.7953587770462036,4.220992977366223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.033203125,0.0,47.04292297363281,1895.4371337890625,0.0,539.9783935546875,0.2958193123340606,1.0,0.0,3.0,1.0,0.0
12334500,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29156494140625,0.7724326848983765,0.2703555822372436,0.2459514737129211,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2928161621094,0.8545978665351868,0.3696716427803039,0.3526616990566253,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2926330566406,0.8414037227630615,0.3519740402698517,0.2481357604265213,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923278808594,0.8196425437927246,0.3231796324253082,0.3089054822921753,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2902526855469,0.7135842442512512,0.2099695801734924,0.9586319327354432,286.2928771972656,287.6380615234375,291.9822082519531,287.8886108398437,291.98388671875,297.0611572265625,287.3001403808594,1.0,0.4948300421237945,1.0,1.0,0.0,1.0,-2.5382192134857178,2.538213968276977,5.178959327167831e-06,1.9600231647491453,0.425774484872818,0.425774484872818,0.0,127.07786560058594,116.0,11964.1455078125,-0.0,1483.454345703125,1.0,283.1499938964844,286.8805847167969,290.8105773925781,291.7030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19835.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502660870552063,1.0,0.0,0.0,0.7541306018829346,0.7541348934173584,3.794779601662413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.538330078125,0.0,42.09288024902344,1895.4371337890625,0.0,515.1517944335938,0.2893060147762298,1.0,0.0,3.0,1.0,0.0
12334560,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614807128906,0.7760536670684814,0.2701504826545715,0.2456612437963485,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.8582965135574341,0.3691197037696838,0.352030336856842,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3623962402344,0.8450048565864563,0.3515453636646271,0.2477548718452453,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36212158203125,0.8229880928993225,0.32265105843544,0.3082968294620514,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603515625,0.7166451215744019,0.2096851170063018,0.9568285942077636,286.3625793457031,287.6848449707031,291.9444885253906,287.8779296875,291.9461364746094,297.0639953613281,287.36883544921875,1.0,0.4923472106456756,1.0,1.0,0.0,1.0,-2.533756256103516,2.5337510108947754,5.1607303248601966e-06,1.9565582275390625,0.4171943068504333,0.4171943068504333,0.0,124.43104553222656,104.0,11682.6298828125,-0.0,1466.1302490234375,1.0,283.1499938964844,286.95526123046875,290.8001403808594,291.67449951171875,293.1499938964844,293.1499938964844,283.1499938964844,19448.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948927164077759,1.0,0.0,0.0,0.723356306552887,0.7233604788780212,3.4913870905484146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3822.572998046875,0.0,38.99062728881836,1895.4371337890625,0.0,491.5025024414063,0.2835905849933624,1.0,0.0,3.0,1.0,0.0
12334620,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.478515625,0.7873319983482361,0.2697149813175201,0.2450195252895355,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793701171875,0.8701044321060181,0.368000328540802,0.350709319114685,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.8564307689666748,0.3506655395030975,0.2469470053911209,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790344238281,0.8334810733795166,0.3215809166431427,0.3070200085639953,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775695800781,0.7259209752082825,0.2091292887926101,0.9530190229415894,286.4794006347656,287.7783203125,291.8691101074219,287.8584289550781,291.87078857421875,297.0692443847656,287.48455810546875,1.0,0.4858812689781189,1.0,1.0,0.0,1.0,-2.5243167877197266,2.5243115425109863,5.122297807247378e-06,1.949237585067749,0.4000549614429474,0.4000549614429474,0.0,117.07583618164062,92.0,11164.1162109375,-0.0,1422.1199951171875,1.0,283.1499938964844,287.0783386230469,290.78009033203125,291.6171875,293.1499938964844,293.1499938964844,283.1499938964844,19002.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792507886886596,1.0,0.0,0.0,0.6707724928855896,0.6707765460014343,3.002230286597296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.115966796875,0.0,34.33992385864258,1895.4371337890625,0.0,447.20404052734375,0.2748361229896545,1.0,0.0,3.0,1.0,0.0
12334680,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.478515625,0.7873319983482361,0.2697149813175201,0.2450195252895355,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4793701171875,0.8701044321060181,0.368000328540802,0.350709319114685,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.479248046875,0.8564307689666748,0.3506655395030975,0.2469470053911209,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4790344238281,0.8334810733795166,0.3215809166431427,0.3070200085639953,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775695800781,0.7259209752082825,0.2091292887926101,0.9530190229415894,286.4794006347656,287.7783203125,291.8691101074219,287.8584289550781,291.87078857421875,297.0692443847656,287.48455810546875,1.0,0.4858812689781189,1.0,1.0,0.0,1.0,-2.5243167877197266,2.5243115425109863,5.122297807247378e-06,1.949237585067749,0.4000549614429474,0.4000549614429474,0.0,117.07583618164062,92.0,11164.1162109375,-0.0,1422.1199951171875,1.0,283.1499938964844,287.0783386230469,290.78009033203125,291.6171875,293.1499938964844,293.1499938964844,283.1499938964844,19002.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792507886886596,1.0,0.0,0.0,0.6707724928855896,0.6707765460014343,3.002230286597296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.115966796875,0.0,34.33992385864258,1895.4371337890625,0.0,447.20404052734375,0.2748361229896545,1.0,0.0,3.0,1.0,0.0
