time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334740,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.803368330001831,0.2692011594772339,0.2442515641450882,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799560546875,0.8873485922813416,0.3668121993541717,0.349265992641449,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.8731779456138611,0.3497103154659271,0.2460433393716812,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.8487250208854675,0.3204469382762909,0.3056254982948303,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.7389310002326965,0.2085433155298233,0.9488086700439452,286.5799865722656,287.87158203125,291.7938842773437,287.8410949707031,291.7955627441406,297.07354736328125,287.5846252441406,1.0,0.478023886680603,1.0,1.0,0.0,1.0,-2.513840675354004,2.5138356685638428,5.07981303599081e-06,1.94111168384552,0.3828931450843811,0.3828931450843811,0.0,107.9991455078125,80.0,10678.1689453125,-0.0,1369.7310791015625,1.0,283.1499938964844,287.18292236328125,290.7619934082031,291.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18782.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634197056293487,1.0,0.0,0.0,0.6253358721733093,0.6253398060798645,2.6092768834473645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.1484375,0.0,30.83673095703125,1895.4371337890625,0.0,406.5022583007813,0.2681047320365906,1.0,0.0,3.0,1.0,0.0
12334800,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.57916259765625,0.803368330001831,0.2692011594772339,0.2442515641450882,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5799560546875,0.8873485922813416,0.3668121993541717,0.349265992641449,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.579833984375,0.8731779456138611,0.3497103154659271,0.2460433393716812,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57965087890625,0.8487250208854675,0.3204469382762909,0.3056254982948303,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5783386230469,0.7389310002326965,0.2085433155298233,0.9488086700439452,286.5799865722656,287.87158203125,291.7938842773437,287.8410949707031,291.7955627441406,297.07354736328125,287.5846252441406,1.0,0.478023886680603,1.0,1.0,0.0,1.0,-2.513840675354004,2.5138356685638428,5.07981303599081e-06,1.94111168384552,0.3828931450843811,0.3828931450843811,0.0,107.9991455078125,80.0,10678.1689453125,-0.0,1369.7310791015625,1.0,283.1499938964844,287.18292236328125,290.7619934082031,291.56280517578125,293.1499938964844,293.1499938964844,283.1499938964844,18782.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634197056293487,1.0,0.0,0.0,0.6253358721733093,0.6253398060798645,2.6092768834473645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3498.1484375,0.0,30.83673095703125,1895.4371337890625,0.0,406.5022583007813,0.2681047320365906,1.0,0.0,3.0,1.0,0.0
12334860,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8233275413513184,0.2686252892017364,0.2433856278657913,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728820800781,0.9107820987701416,0.3655644059181213,0.3477233946323395,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.8958898782730103,0.3486930131912231,0.2450640797615051,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.8697137236595154,0.3192536830902099,0.304133266210556,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713562011719,0.75664222240448,0.2079178839921951,0.9442392587661744,286.67291259765625,287.96466064453125,291.71881103515625,287.8255920410156,291.7204895019531,297.0769348144531,287.67730712890625,1.0,0.4692478477954864,1.0,1.0,0.0,1.0,-2.502488136291504,2.5024831295013428,5.033967681811191e-06,1.9323009252548216,0.3656734228134155,0.3656734228134155,0.0,97.92178344726562,68.0,10208.1357421875,-0.0,1312.4049072265625,1.0,283.1499938964844,287.27813720703125,290.7462463378906,291.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18652.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475444257259369,1.0,0.0,0.0,0.5840404033660889,0.5840442776679993,2.27603695890366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.5859375,0.0,27.940059661865234,1895.4371337890625,0.0,369.3888549804688,0.2625273764133453,1.0,0.0,3.0,1.0,0.0
12334920,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6721496582031,0.8233275413513184,0.2686252892017364,0.2433856278657913,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728820800781,0.9107820987701416,0.3655644059181213,0.3477233946323395,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6727905273437,0.8958898782730103,0.3486930131912231,0.2450640797615051,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.8697137236595154,0.3192536830902099,0.304133266210556,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713562011719,0.75664222240448,0.2079178839921951,0.9442392587661744,286.67291259765625,287.96466064453125,291.71881103515625,287.8255920410156,291.7204895019531,297.0769348144531,287.67730712890625,1.0,0.4692478477954864,1.0,1.0,0.0,1.0,-2.502488136291504,2.5024831295013428,5.033967681811191e-06,1.9323009252548216,0.3656734228134155,0.3656734228134155,0.0,97.92178344726562,68.0,10208.1357421875,-0.0,1312.4049072265625,1.0,283.1499938964844,287.27813720703125,290.7462463378906,291.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18652.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475444257259369,1.0,0.0,0.0,0.5840404033660889,0.5840442776679993,2.27603695890366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.5859375,0.0,27.940059661865234,1895.4371337890625,0.0,369.3888549804688,0.2625273764133453,1.0,0.0,3.0,1.0,0.0
12334980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8486840128898621,0.2680148780345917,0.2424612492322921,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.9449694752693176,0.3642809391021728,0.3461188077926636,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7617492675781,0.9282258152961732,0.3476397693157196,0.2440385669469833,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.8984361290931702,0.3180208206176758,0.3025762140750885,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603454589844,0.7811727523803711,0.2072615623474121,0.9394115209579468,286.7618713378906,288.0575256347656,291.6439208984375,287.8114929199219,291.6455993652344,297.07958984375,287.7661437988281,1.0,0.4598400294780731,1.0,1.0,0.0,1.0,-2.490546703338623,2.490541696548462,4.985965460946318e-06,1.923029065132141,0.348374456167221,0.348374456167221,0.0,87.24503326416016,56.0,9748.61328125,-0.0,1252.3226318359375,1.0,283.1499938964844,287.3680419921875,290.7322692871094,291.46295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18564.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316969215869903,1.0,0.0,0.0,0.5457475185394287,0.5457512736320496,1.987361919475461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.98876953125,0.0,25.440467834472656,1895.4371337890625,0.0,335.5638732910156,0.2577190399169922,1.0,0.0,3.0,1.0,0.0
12335040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.8486840128898621,0.2680148780345917,0.2424612492322921,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7618408203125,0.9449694752693176,0.3642809391021728,0.3461188077926636,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7617492675781,0.9282258152961732,0.3476397693157196,0.2440385669469833,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7615661621094,0.8984361290931702,0.3180208206176758,0.3025762140750885,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7603454589844,0.7811727523803711,0.2072615623474121,0.9394115209579468,286.7618713378906,288.0575256347656,291.6439208984375,287.8114929199219,291.6455993652344,297.07958984375,287.7661437988281,1.0,0.4598400294780731,1.0,1.0,0.0,1.0,-2.490546703338623,2.490541696548462,4.985965460946318e-06,1.923029065132141,0.348374456167221,0.348374456167221,0.0,87.24503326416016,56.0,9748.61328125,-0.0,1252.3226318359375,1.0,283.1499938964844,287.3680419921875,290.7322692871094,291.46295166015625,293.1499938964844,293.1499938964844,283.1499938964844,18564.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316969215869903,1.0,0.0,0.0,0.5457475185394287,0.5457512736320496,1.987361919475461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3189.98876953125,0.0,25.440467834472656,1895.4371337890625,0.0,335.5638732910156,0.2577190399169922,1.0,0.0,3.0,1.0,0.0
12335100,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046264648437,0.8651641011238098,0.2677024006843567,0.2419857233762741,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053283691406,0.964956283569336,0.3636311292648315,0.3453017771244049,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80523681640625,0.9492661952972412,0.347105324268341,0.2435150295495987,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050231933594,0.9175288677215576,0.3173941373825073,0.3017810583114624,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8038330078125,0.7968851923942566,0.206924557685852,0.9369269013404846,286.80535888671875,288.1038818359375,291.6065673828125,287.80487060546875,291.6082458496094,297.0806884765625,287.8095703125,1.0,0.4549540877342224,1.0,1.0,0.0,1.0,-2.484424352645874,2.484419345855713,4.961443664797116e-06,1.918274164199829,0.3396884799003601,0.3396884799003601,0.0,81.75592041015625,56.0,9522.2236328125,-0.0,1221.6708984375,1.0,283.1499938964844,287.4114990234375,290.72576904296875,291.4393920898437,293.1499938964844,293.1499938964844,283.1499938964844,18529.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423793077468872,1.0,0.0,0.0,0.5275549292564392,0.5275586247444153,1.8570721849187063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3114.75537109375,0.0,24.30648422241211,1895.4371337890625,0.0,319.7501220703125,0.255540519952774,1.0,0.0,3.0,1.0,0.0
12335160,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8475646972656,0.8853206634521484,0.2673870027065277,0.2415044605731964,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482360839844,0.985429346561432,0.3629779517650604,0.3444782793521881,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84814453125,0.9718807339668274,0.3465676307678222,0.2429868280887603,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84796142578125,0.941807985305786,0.3167624473571777,0.3009779155254364,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8467712402344,0.8151135444641113,0.2065829187631607,0.9344069957733154,286.8482666015625,288.150146484375,291.5692443847656,287.7984619140625,291.5709228515625,297.0816955566406,287.8524780273437,1.0,0.4499698579311371,1.0,1.0,0.0,1.0,-2.478229522705078,2.478224754333496,4.93669404022512e-06,1.913462519645691,0.3309754133224487,0.3309754133224487,0.0,76.19660949707031,59.0,9297.9404296875,-0.0,1190.7843017578125,1.0,283.1499938964844,287.4541320800781,290.719482421875,291.4162292480469,293.1499938964844,293.1499938964844,283.1499938964844,18498.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159027338027954,1.0,0.0,0.0,0.5099358558654785,0.5099395513534546,1.7351002412624442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3040.216064453125,0.0,23.23752212524414,1895.4371337890625,0.0,304.5862731933594,0.2534883916378021,1.0,0.0,3.0,1.0,0.0
12335220,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.9066153764724731,0.2667241394519806,0.2407476156949997,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.9990000128746032,0.3617705404758453,0.3393778800964355,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325866699219,0.9914361238479614,0.3454644978046417,0.2420918047428131,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9324035644531,0.9650247693061828,0.3154677450656891,0.2995859682559967,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313049316406,0.832568347454071,0.2058684825897216,0.9303853511810304,286.9327087402344,288.24249267578125,291.4947814941406,287.7861022949219,291.4964599609375,297.08319091796875,287.93658447265625,1.0,0.4444206953048706,1.0,1.0,0.0,1.0,-2.463822603225708,2.463817834854126,4.879339030594565e-06,1.9022507667541504,0.3134644329547882,0.3134644329547882,0.0,70.94759368896484,77.0,8851.107421875,-0.0,1151.68212890625,1.0,283.1499938964844,287.537353515625,290.70751953125,291.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18429.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001759886741638,1.0,0.0,0.0,0.4761256277561188,0.4784709513187408,1.5126435215506717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.616943359375,0.0,21.358360290527344,1895.4371337890625,0.0,275.98687744140625,0.2497790604829788,1.0,0.0,3.0,1.0,0.0
12335280,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9320373535156,0.9066153764724731,0.2667241394519806,0.2407476156949997,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.93267822265625,0.9990000128746032,0.3617705404758453,0.3393778800964355,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9325866699219,0.9914361238479614,0.3454644978046417,0.2420918047428131,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9324035644531,0.9650247693061828,0.3154677450656891,0.2995859682559967,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9313049316406,0.832568347454071,0.2058684825897216,0.9303853511810304,286.9327087402344,288.24249267578125,291.4947814941406,287.7861022949219,291.4964599609375,297.08319091796875,287.93658447265625,1.0,0.4444206953048706,1.0,1.0,0.0,1.0,-2.463822603225708,2.463817834854126,4.879339030594565e-06,1.9022507667541504,0.3134644329547882,0.3134644329547882,0.0,70.94759368896484,77.0,8851.107421875,-0.0,1151.68212890625,1.0,283.1499938964844,287.537353515625,290.70751953125,291.3713073730469,293.1499938964844,293.1499938964844,283.1499938964844,18429.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4001759886741638,1.0,0.0,0.0,0.4761256277561188,0.4784709513187408,1.5126435215506717e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2896.616943359375,0.0,21.358360290527344,1895.4371337890625,0.0,275.98687744140625,0.2497790604829788,1.0,0.0,3.0,1.0,0.0
12335340,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.8925520181655884,0.2660242319107055,0.2402309626340866,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.9914320707321168,0.3605846762657165,0.3421922028064728,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.9786840677261353,0.3443385660648346,0.2413917928934097,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02398681640625,0.94912451505661,0.3141456842422485,0.2984549105167389,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.8207218050956726,0.2051244676113128,0.927604913711548,287.0243225097656,288.33453369140625,291.4205322265625,287.7740478515625,291.4222412109375,297.0841979980469,288.02886962890625,1.0,0.4464491903781891,1.0,1.0,0.0,1.0,-2.459972858428955,2.459967851638794,4.864039510721341e-06,1.8992382287979128,0.2959695756435394,0.2959695756435394,0.0,73.59001922607422,95.0,8417.6689453125,-0.0,1158.7926025390625,1.0,283.1499938964844,287.6217346191406,290.69744873046875,291.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,18269.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848212361335754,1.0,0.0,0.0,0.443310409784317,0.4712825715541839,1.3113219843319255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.24658203125,0.0,20.618207931518555,1895.4371337890625,0.0,249.7826232910156,0.2472685873508453,1.0,0.0,3.0,1.0,0.0
12335400,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0235290527344,0.8925520181655884,0.2660242319107055,0.2402309626340866,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242919921875,0.9914320707321168,0.3605846762657165,0.3421922028064728,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0242004394531,0.9786840677261353,0.3443385660648346,0.2413917928934097,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02398681640625,0.94912451505661,0.3141456842422485,0.2984549105167389,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226745605469,0.8207218050956726,0.2051244676113128,0.927604913711548,287.0243225097656,288.33453369140625,291.4205322265625,287.7740478515625,291.4222412109375,297.0841979980469,288.02886962890625,1.0,0.4464491903781891,1.0,1.0,0.0,1.0,-2.459972858428955,2.459967851638794,4.864039510721341e-06,1.8992382287979128,0.2959695756435394,0.2959695756435394,0.0,73.59001922607422,95.0,8417.6689453125,-0.0,1158.7926025390625,1.0,283.1499938964844,287.6217346191406,290.69744873046875,291.3302917480469,293.1499938964844,293.1499938964844,283.1499938964844,18269.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3848212361335754,1.0,0.0,0.0,0.443310409784317,0.4712825715541839,1.3113219843319255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2762.24658203125,0.0,20.618207931518555,1895.4371337890625,0.0,249.7826232910156,0.2472685873508453,1.0,0.0,3.0,1.0,0.0
12335460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1140441894531,0.8567749857902527,0.2652642726898193,0.239908754825592,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11474609375,0.9538586139678956,0.359071284532547,0.3411341905593872,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146545410156,0.9378987550735474,0.3431716859340668,0.2408559322357177,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11444091796875,0.9056339859962464,0.3127732276916504,0.2975364923477173,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.7879362106323242,0.2043077945709228,0.92574280500412,287.1147766113281,288.4262390136719,291.3465881347656,287.7619934082031,291.3482666015625,297.0843811035156,288.1191101074219,1.0,0.4527333676815033,1.0,1.0,0.0,1.0,-2.455183982849121,2.455179214477539,4.844989234698005e-06,1.8954626321792605,0.278481125831604,0.278481125831604,0.0,82.5382308959961,113.0,7995.21875,-0.0,1190.26513671875,1.0,283.1499938964844,287.7071838378906,290.6873474121094,291.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18150.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699192106723785,1.0,0.0,0.0,0.413200169801712,0.4775386452674866,1.1392380372399202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.15234375,0.0,20.585023880004883,1895.4371337890625,0.0,225.5636444091797,0.2459150701761245,1.0,0.0,3.0,1.0,0.0
12335520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1140441894531,0.8567749857902527,0.2652642726898193,0.239908754825592,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.11474609375,0.9538586139678956,0.359071284532547,0.3411341905593872,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1146545410156,0.9378987550735474,0.3431716859340668,0.2408559322357177,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11444091796875,0.9056339859962464,0.3127732276916504,0.2975364923477173,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.7879362106323242,0.2043077945709228,0.92574280500412,287.1147766113281,288.4262390136719,291.3465881347656,287.7619934082031,291.3482666015625,297.0843811035156,288.1191101074219,1.0,0.4527333676815033,1.0,1.0,0.0,1.0,-2.455183982849121,2.455179214477539,4.844989234698005e-06,1.8954626321792605,0.278481125831604,0.278481125831604,0.0,82.5382308959961,113.0,7995.21875,-0.0,1190.26513671875,1.0,283.1499938964844,287.7071838378906,290.6873474121094,291.2896728515625,293.1499938964844,293.1499938964844,283.1499938964844,18150.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3699192106723785,1.0,0.0,0.0,0.413200169801712,0.4775386452674866,1.1392380372399202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2624.15234375,0.0,20.585023880004883,1895.4371337890625,0.0,225.5636444091797,0.2459150701761245,1.0,0.0,3.0,1.0,0.0
12335580,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19842529296875,0.8218373656272888,0.2644066512584686,0.2396423071622848,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990966796875,0.9067453145980836,0.3575528264045715,0.3402155637741089,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990051269531,0.8929319381713867,0.3419226408004761,0.2403751909732818,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988220214844,0.8653387427330017,0.3113176524639129,0.296690434217453,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976623535156,0.7537479996681213,0.2033987492322921,0.9241675138473512,287.1991271972656,288.5176086425781,291.2728881835937,287.7495422363281,291.27459716796875,297.0836486816406,288.2032165527344,1.0,0.4615624547004699,1.0,1.0,0.0,1.0,-2.4502735137939453,2.450268507003784,4.825581072509522e-06,1.891636848449707,0.2608594596385956,0.2608594596385956,0.0,95.11331176757812,131.0,7591.05419921875,-0.0,1237.011474609375,1.0,283.1499938964844,287.7857360839844,290.6754455566406,291.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18107.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551115095615387,1.0,0.0,0.0,0.3856827318668365,0.4823117554187774,9.931270028573635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.379150390625,0.0,20.579769134521484,1895.4371337890625,0.0,202.28797912597656,0.244993656873703,1.0,0.0,3.0,1.0,0.0
12335640,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.19842529296875,0.8218373656272888,0.2644066512584686,0.2396423071622848,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990966796875,0.9067453145980836,0.3575528264045715,0.3402155637741089,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1990051269531,0.8929319381713867,0.3419226408004761,0.2403751909732818,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988220214844,0.8653387427330017,0.3113176524639129,0.296690434217453,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976623535156,0.7537479996681213,0.2033987492322921,0.9241675138473512,287.1991271972656,288.5176086425781,291.2728881835937,287.7495422363281,291.27459716796875,297.0836486816406,288.2032165527344,1.0,0.4615624547004699,1.0,1.0,0.0,1.0,-2.4502735137939453,2.450268507003784,4.825581072509522e-06,1.891636848449707,0.2608594596385956,0.2608594596385956,0.0,95.11331176757812,131.0,7591.05419921875,-0.0,1237.011474609375,1.0,283.1499938964844,287.7857360839844,290.6754455566406,291.24774169921875,293.1499938964844,293.1499938964844,283.1499938964844,18107.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551115095615387,1.0,0.0,0.0,0.3856827318668365,0.4823117554187774,9.931270028573635e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2489.379150390625,0.0,20.579769134521484,1895.4371337890625,0.0,202.28797912597656,0.244993656873703,1.0,0.0,3.0,1.0,0.0
12335700,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23876953125,0.8054513931274414,0.2639389634132385,0.2395086884498596,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2394104003906,0.8872389793395996,0.3567744195461273,0.3397781550884247,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.23931884765625,0.8740289211273193,0.3412636220455169,0.2401378899812698,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2391357421875,0.8476628661155701,0.3105553686618805,0.2962715327739715,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.238037109375,0.7389366626739502,0.2029080539941787,0.9233901500701904,287.23944091796875,288.5631408691406,291.2361755371094,287.7430725097656,291.23785400390625,297.0829467773437,288.243408203125,1.0,0.4665956795215606,1.0,1.0,0.0,1.0,-2.4478650093078613,2.44786024093628,4.816081855096854e-06,1.8897628784179688,0.251982569694519,0.251982569694519,0.0,102.31560516357422,131.0,7394.24609375,-0.0,1264.18505859375,1.0,283.1499938964844,287.8228454589844,290.6690673828125,291.22662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18099.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3477154672145843,1.0,0.0,0.0,0.3726493716239929,0.4837203621864319,9.30033028367916e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.643798828125,0.0,20.552982330322266,1895.4371337890625,0.0,190.8365631103516,0.2445865422487259,1.0,0.0,3.0,1.0,0.0
12335760,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2780456542969,0.7893949151039124,0.2634462416172027,0.2393690198659896,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2786560058594,0.8695260882377625,0.3559791445732116,0.3393436074256897,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2785949707031,0.856991708278656,0.3405816853046417,0.2398975938558578,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2784118652344,0.8318986892700195,0.3097699880599975,0.2958484590053558,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2773132324219,0.7255868315696716,0.202393501996994,0.9225889444351196,287.2786865234375,288.60858154296875,291.19952392578125,287.7363586425781,291.2012023925781,297.0820617675781,288.2825622558594,1.0,0.4719027280807495,1.0,1.0,0.0,1.0,-2.445415735244751,2.445410966873169,4.806433480553096e-06,1.887858271598816,0.2430542707443237,0.2430542707443237,0.0,109.96475982666016,134.0,7200.3681640625,-0.0,1293.11669921875,1.0,283.1499938964844,287.8590087890625,290.6625061035156,291.2055358886719,293.1499938964844,293.1499938964844,283.1499938964844,18095.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3403353989124298,1.0,0.0,0.0,0.3600080609321594,0.4846920371055603,8.737372603206952e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2358.857421875,0.0,20.51378631591797,1895.4371337890625,0.0,179.46148681640625,0.2441943734884262,1.0,0.0,3.0,1.0,0.0
12335820,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7698578238487244,0.2624047100543976,0.2388588339090347,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8484348058700562,0.3543416857719421,0.3382457494735718,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8368732333183289,0.3391617238521576,0.2392394095659256,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8124962449073792,0.3081405162811279,0.294760137796402,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7082731127738953,0.2013051062822342,0.9198303818702698,287.3531188964844,288.6991882324219,291.12646484375,287.7221374511719,291.1281433105469,297.0798645019531,288.3567199707031,1.0,0.4782889187335968,1.0,1.0,0.0,1.0,-2.438074350357056,2.4380695819854736,4.7776456995052285e-06,1.882187843322754,0.2250052690505981,0.2250052690505981,0.0,120.55428314208984,122.0,6818.83740234375,-0.0,1328.22216796875,1.0,283.1499938964844,287.9290466308594,290.6488647460937,291.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18089.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256720006465912,1.0,0.0,0.0,0.3357573449611664,0.4858191311359405,7.779846988853478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.699462890625,0.0,20.412904739379883,1895.4371337890625,0.0,156.8248748779297,0.2434404492378235,1.0,0.0,3.0,1.0,0.0
12335880,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7698578238487244,0.2624047100543976,0.2388588339090347,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.35308837890625,0.8484348058700562,0.3543416857719421,0.3382457494735718,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35302734375,0.8368732333183289,0.3391617238521576,0.2392394095659256,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35284423828125,0.8124962449073792,0.3081405162811279,0.294760137796402,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.35186767578125,0.7082731127738953,0.2013051062822342,0.9198303818702698,287.3531188964844,288.6991882324219,291.12646484375,287.7221374511719,291.1281433105469,297.0798645019531,288.3567199707031,1.0,0.4782889187335968,1.0,1.0,0.0,1.0,-2.438074350357056,2.4380695819854736,4.7776456995052285e-06,1.882187843322754,0.2250052690505981,0.2250052690505981,0.0,120.55428314208984,122.0,6818.83740234375,-0.0,1328.22216796875,1.0,283.1499938964844,287.9290466308594,290.6488647460937,291.1634216308594,293.1499938964844,293.1499938964844,283.1499938964844,18089.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3256720006465912,1.0,0.0,0.0,0.3357573449611664,0.4858191311359405,7.779846988853478e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2231.699462890625,0.0,20.412904739379883,1895.4371337890625,0.0,156.8248748779297,0.2434404492378235,1.0,0.0,3.0,1.0,0.0
12335940,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42071533203125,0.7653761506080627,0.2613289356231689,0.2379864305257797,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.8435260653495789,0.3526617884635925,0.3367645144462585,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211730957031,0.8322480916976929,0.3376954793930053,0.2382937222719192,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.8074710965156555,0.3064590096473694,0.2932776212692261,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42010498046875,0.7035990357398987,0.200170561671257,0.9152174592018129,287.4212646484375,288.7893371582031,291.05377197265625,287.70654296875,291.0554504394531,297.07745361328125,288.4245300292969,1.0,0.4777537286281585,1.0,1.0,0.0,1.0,-2.426791191101074,2.426786422729492,4.733568403025856e-06,1.8734692335128784,0.2066245973110199,0.2066245973110199,0.0,122.46366119384766,110.0,6445.609375,-0.0,1322.34033203125,1.0,283.1499938964844,287.99664306640625,290.6341857910156,291.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18085.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111963272094726,1.0,0.0,0.0,0.3127176165580749,0.4863641560077667,6.988541301211626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.25146484375,0.0,20.299320220947266,1895.4371337890625,0.0,134.1261749267578,0.2427251935005188,1.0,0.0,3.0,1.0,0.0
12336000,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.42071533203125,0.7653761506080627,0.2613289356231689,0.2379864305257797,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4212646484375,0.8435260653495789,0.3526617884635925,0.3367645144462585,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211730957031,0.8322480916976929,0.3376954793930053,0.2382937222719192,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4210205078125,0.8074710965156555,0.3064590096473694,0.2932776212692261,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.42010498046875,0.7035990357398987,0.200170561671257,0.9152174592018129,287.4212646484375,288.7893371582031,291.05377197265625,287.70654296875,291.0554504394531,297.07745361328125,288.4245300292969,1.0,0.4777537286281585,1.0,1.0,0.0,1.0,-2.426791191101074,2.426786422729492,4.733568403025856e-06,1.8734692335128784,0.2066245973110199,0.2066245973110199,0.0,122.46366119384766,110.0,6445.609375,-0.0,1322.34033203125,1.0,283.1499938964844,287.99664306640625,290.6341857910156,291.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,18085.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3111963272094726,1.0,0.0,0.0,0.3127176165580749,0.4863641560077667,6.988541301211626e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2107.25146484375,0.0,20.299320220947266,1895.4371337890625,0.0,134.1261749267578,0.2427251935005188,1.0,0.0,3.0,1.0,0.0
12336060,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48321533203125,0.7691160440444946,0.2602481245994568,0.2369036078453064,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48370361328125,0.8473041653633118,0.3509578704833984,0.3350447416305542,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.483642578125,0.8360009789466858,0.3362056314945221,0.237171858549118,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4834899902344,0.811018168926239,0.3047488033771515,0.2915512025356293,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482666015625,0.7067969441413879,0.1990212798118591,0.9095015525817872,287.4837341308594,288.8790588378906,290.9814147949219,287.6892395019531,290.98309326171875,297.0752258300781,288.4867248535156,1.0,0.4732631146907806,1.0,1.0,0.0,1.0,-2.413136959075928,2.4131321907043457,4.680446181737352e-06,1.862883687019348,0.1878425329923629,0.1878425329923629,0.0,118.8893051147461,98.0,6083.13623046875,-0.0,1291.0692138671875,1.0,283.1499938964844,288.0631103515625,290.6181335449219,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18079.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969610691070556,1.0,0.0,0.0,0.2907763719558716,0.4866770803928375,6.3140892514468305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.64453125,0.0,20.186080932617188,1895.4371337890625,0.0,110.95710754394533,0.24205382168293,1.0,0.0,3.0,1.0,0.0
12336120,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.48321533203125,0.7691160440444946,0.2602481245994568,0.2369036078453064,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.48370361328125,0.8473041653633118,0.3509578704833984,0.3350447416305542,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.483642578125,0.8360009789466858,0.3362056314945221,0.237171858549118,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4834899902344,0.811018168926239,0.3047488033771515,0.2915512025356293,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.482666015625,0.7067969441413879,0.1990212798118591,0.9095015525817872,287.4837341308594,288.8790588378906,290.9814147949219,287.6892395019531,290.98309326171875,297.0752258300781,288.4867248535156,1.0,0.4732631146907806,1.0,1.0,0.0,1.0,-2.413136959075928,2.4131321907043457,4.680446181737352e-06,1.862883687019348,0.1878425329923629,0.1878425329923629,0.0,118.8893051147461,98.0,6083.13623046875,-0.0,1291.0692138671875,1.0,283.1499938964844,288.0631103515625,290.6181335449219,291.0777587890625,293.1499938964844,293.1499938964844,283.1499938964844,18079.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2969610691070556,1.0,0.0,0.0,0.2907763719558716,0.4866770803928375,6.3140892514468305e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.64453125,0.0,20.186080932617188,1895.4371337890625,0.0,110.95710754394533,0.24205382168293,1.0,0.0,3.0,1.0,0.0
12336180,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7784793972969055,0.2591556310653686,0.2356935143470764,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414428710937,0.8570475578308105,0.3492264747619629,0.3331751227378845,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414123535156,0.8454738855361938,0.3346883654594421,0.2359394431114196,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.819982647895813,0.3030083775520324,0.2896719574928283,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404663085937,0.7149865627288818,0.197859525680542,0.9031367301940918,287.5414733886719,288.9682922363281,290.9094543457031,287.6698913574219,290.9111328125,297.0731506347656,288.54425048828125,1.0,0.4662747979164123,1.0,1.0,0.0,1.0,-2.3980531692504883,2.3980486392974854,4.6221116463129874e-06,1.8511828184127808,0.1686100959777832,0.1686100959777832,0.0,112.0937042236328,86.0,5732.8681640625,-0.0,1245.2659912109375,1.0,283.1499938964844,288.13006591796875,290.6459655761719,291.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,18073.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915779054164886,1.0,0.0,0.0,0.2698792219161987,0.4869162440299988,5.7258278118865755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.2725830078125,0.0,20.07927131652832,1895.4371337890625,0.0,86.30885314941406,0.2414300441741943,1.0,0.0,3.0,1.0,0.0
12336240,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7784793972969055,0.2591556310653686,0.2356935143470764,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414428710937,0.8570475578308105,0.3492264747619629,0.3331751227378845,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414123535156,0.8454738855361938,0.3346883654594421,0.2359394431114196,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541259765625,0.819982647895813,0.3030083775520324,0.2896719574928283,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5404663085937,0.7149865627288818,0.197859525680542,0.9031367301940918,287.5414733886719,288.9682922363281,290.9094543457031,287.6698913574219,290.9111328125,297.0731506347656,288.54425048828125,1.0,0.4662747979164123,1.0,1.0,0.0,1.0,-2.3980531692504883,2.3980486392974854,4.6221116463129874e-06,1.8511828184127808,0.1686100959777832,0.1686100959777832,0.0,112.0937042236328,86.0,5732.8681640625,-0.0,1245.2659912109375,1.0,283.1499938964844,288.13006591796875,290.6459655761719,291.0664367675781,293.1499938964844,293.1499938964844,283.1499938964844,18073.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915779054164886,1.0,0.0,0.0,0.2698792219161987,0.4869162440299988,5.7258278118865755e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1870.2725830078125,0.0,20.07927131652832,1895.4371337890625,0.0,86.30885314941406,0.2414300441741943,1.0,0.0,3.0,1.0,0.0
12336300,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682678222656,0.784989595413208,0.258601039648056,0.2350539863109588,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686950683594,0.8639086484909058,0.3483479619026184,0.3321994543075561,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8521180152893066,0.3339166343212127,0.235292911529541,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5685119628906,0.8260693550109863,0.302124559879303,0.2886906266212463,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677490234375,0.7203638553619385,0.1972720474004745,0.8997873663902283,287.5687255859375,289.0127258300781,290.8736267089844,287.65936279296875,290.87530517578125,297.0721435546875,288.5714111328125,1.0,0.4621546864509582,1.0,1.0,0.0,1.0,-2.390133857727051,2.390129327774048,4.591633569361875e-06,1.8450381755828853,0.158811405301094,0.158811405301094,0.0,107.93376922607422,86.0,5562.53369140625,-0.0,1219.0225830078125,1.0,283.1499938964844,288.1641540527344,290.65045166015625,291.0640563964844,293.1499938964844,293.1499938964844,283.1499938964844,18071.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915471196174621,1.0,0.0,0.0,0.2598097324371338,0.487032949924469,5.457544194342745e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1813.3548583984373,0.0,20.02914428710937,1895.4371337890625,0.0,86.11949157714844,0.241136223077774,1.0,0.0,3.0,1.0,0.0
12336360,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.7927078604698181,0.2580386996269226,0.2343949973583221,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59490966796875,0.872135579586029,0.3474591076374054,0.3312007486820221,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948486328125,0.8600925803184509,0.3331345021724701,0.2346292585134506,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.8332532048225403,0.3012301921844482,0.2876859307289123,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939636230469,0.726563036441803,0.1966786831617355,0.8963481187820435,287.59490966796875,289.0570068359375,290.837890625,287.6482238769531,290.8395690917969,297.0711364746094,288.5975036621094,1.0,0.4577184915542602,1.0,1.0,0.0,1.0,-2.3820066452026367,2.382002115249634,4.560464731184766e-06,1.8387317657470703,0.1488826721906662,0.1488826721906662,0.0,103.41497802734376,74.0,5395.43701171875,-0.0,1191.2479248046875,1.0,283.1499938964844,288.1987609863281,290.6435852050781,291.0499572753906,293.1499938964844,293.1499938964844,283.1499938964844,18068.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913565635681152,1.0,0.0,0.0,0.2499860525131225,0.4871536493301391,5.203927955221843e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1756.728271484375,0.0,19.981351852416992,1895.4371337890625,0.0,84.9435043334961,0.2408542186021804,1.0,0.0,3.0,1.0,0.0
12336420,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439208984375,0.8117601275444031,0.2568854689598083,0.2330253720283508,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.644287109375,0.8930603265762329,0.3456456065177917,0.3291419446468353,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.880515456199646,0.3315344750881195,0.2332566082477569,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.8515570163726807,0.299405574798584,0.2856148481369018,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434326171875,0.7419867515563965,0.1954698115587234,0.8892386555671692,287.6443176269531,289.1452331542969,290.7667541503906,287.6238708496094,290.7684326171875,297.0691223144531,288.646728515625,1.0,0.4481119811534881,1.0,1.0,0.0,1.0,-2.365210771560669,2.365206241607666,4.496399014897179e-06,1.8256981372833248,0.1286138594150543,0.1286138594150543,0.0,93.6187515258789,62.0,5070.96630859375,-0.0,1132.5736083984375,1.0,283.1499938964844,288.27001953125,290.6177978515625,291.0028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18062.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901929020881653,1.0,0.0,0.0,0.2310606092214584,0.4874182045459747,4.734964420549659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.832763671875,0.0,19.89288711547852,1895.4371337890625,0.0,77.69874572753906,0.2403244078159332,1.0,0.0,3.0,1.0,0.0
12336480,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6439208984375,0.8117601275444031,0.2568854689598083,0.2330253720283508,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.644287109375,0.8930603265762329,0.3456456065177917,0.3291419446468353,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6442565917969,0.880515456199646,0.3315344750881195,0.2332566082477569,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6441345214844,0.8515570163726807,0.299405574798584,0.2856148481369018,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6434326171875,0.7419867515563965,0.1954698115587234,0.8892386555671692,287.6443176269531,289.1452331542969,290.7667541503906,287.6238708496094,290.7684326171875,297.0691223144531,288.646728515625,1.0,0.4481119811534881,1.0,1.0,0.0,1.0,-2.365210771560669,2.365206241607666,4.496399014897179e-06,1.8256981372833248,0.1286138594150543,0.1286138594150543,0.0,93.6187515258789,62.0,5070.96630859375,-0.0,1132.5736083984375,1.0,283.1499938964844,288.27001953125,290.6177978515625,291.0028991699219,293.1499938964844,293.1499938964844,283.1499938964844,18062.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901929020881653,1.0,0.0,0.0,0.2310606092214584,0.4874182045459747,4.734964420549659e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1645.832763671875,0.0,19.89288711547852,1895.4371337890625,0.0,77.69874572753906,0.2403244078159332,1.0,0.0,3.0,1.0,0.0
12336540,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68951416015625,0.8350238800048828,0.2556863129138946,0.2315926849842071,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898803710937,0.9225414395332336,0.343777447938919,0.3270082771778106,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898193359375,0.9083075523376464,0.3298803567886352,0.2318289428949356,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.689697265625,0.8769785761833191,0.2975268959999084,0.2834692299365997,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890563964844,0.7633073925971985,0.1942245364189148,0.8818553686141968,287.6898803710937,289.2328796386719,290.6960754394531,287.5966186523437,290.69775390625,297.0669860839844,288.6921081542969,1.0,0.4377630650997162,1.0,1.0,0.0,1.0,-2.347764730453491,2.3477602005004883,4.430354238138534e-06,1.8121596574783323,0.1077593341469764,0.1077593341469764,0.0,83.16756439208984,50.0,4759.25048828125,-0.0,1071.3642578125,1.0,283.1499938964844,288.34429931640625,290.5896911621094,290.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18057.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887760996818542,1.0,0.0,0.0,0.2130731493234634,0.48772132396698,4.30958246866453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.91943359375,0.0,19.813663482666016,1895.4371337890625,0.0,68.91486358642578,0.2398377060890197,1.0,0.0,3.0,1.0,0.0
