time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336600,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68951416015625,0.8350238800048828,0.2556863129138946,0.2315926849842071,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898803710937,0.9225414395332336,0.343777447938919,0.3270082771778106,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6898193359375,0.9083075523376464,0.3298803567886352,0.2318289428949356,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.689697265625,0.8769785761833191,0.2975268959999084,0.2834692299365997,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6890563964844,0.7633073925971985,0.1942245364189148,0.8818553686141968,287.6898803710937,289.2328796386719,290.6960754394531,287.5966186523437,290.69775390625,297.0669860839844,288.6921081542969,1.0,0.4377630650997162,1.0,1.0,0.0,1.0,-2.347764730453491,2.3477602005004883,4.430354238138534e-06,1.8121596574783323,0.1077593341469764,0.1077593341469764,0.0,83.16756439208984,50.0,4759.25048828125,-0.0,1071.3642578125,1.0,283.1499938964844,288.34429931640625,290.5896911621094,290.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,18057.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887760996818542,1.0,0.0,0.0,0.2130731493234634,0.48772132396698,4.30958246866453e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1538.91943359375,0.0,19.813663482666016,1895.4371337890625,0.0,68.91486358642578,0.2398377060890197,1.0,0.0,3.0,1.0,0.0
12336660,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.8673846125602722,0.2544339597225189,0.2301000356674194,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318420410156,0.9639275670051576,0.3418486416339874,0.3248041868209839,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.9501320123672484,0.3281663954257965,0.2303498238325119,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9132086634635924,0.2955883145332336,0.2812538743019104,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310791015625,0.7938201427459717,0.1929361522197723,0.8742170333862305,287.7318420410156,289.3199768066406,290.6258239746094,287.5660705566406,290.6275329589844,297.064697265625,288.73388671875,1.0,0.4268501102924347,1.0,1.0,0.0,1.0,-2.3297102451324463,2.3297059535980225,4.362546405900503e-06,1.7981492280960083,0.0862790048122406,0.0862790048122406,0.0,72.33480834960938,53.0,4459.8759765625,-0.0,1008.8682250976562,1.0,283.1499938964844,288.4218444824219,290.5594177246094,290.8982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18052.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874391376972198,1.0,0.0,0.0,0.1960012465715408,0.4880670011043548,3.921103441939522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1435.957763671875,0.0,19.74319076538086,1895.4371337890625,0.0,60.821510314941406,0.2393910437822342,1.0,0.0,3.0,1.0,0.0
12336720,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73150634765625,0.8673846125602722,0.2544339597225189,0.2301000356674194,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318420410156,0.9639275670051576,0.3418486416339874,0.3248041868209839,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317810058594,0.9501320123672484,0.3281663954257965,0.2303498238325119,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.9132086634635924,0.2955883145332336,0.2812538743019104,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310791015625,0.7938201427459717,0.1929361522197723,0.8742170333862305,287.7318420410156,289.3199768066406,290.6258239746094,287.5660705566406,290.6275329589844,297.064697265625,288.73388671875,1.0,0.4268501102924347,1.0,1.0,0.0,1.0,-2.3297102451324463,2.3297059535980225,4.362546405900503e-06,1.7981492280960083,0.0862790048122406,0.0862790048122406,0.0,72.33480834960938,53.0,4459.8759765625,-0.0,1008.8682250976562,1.0,283.1499938964844,288.4218444824219,290.5594177246094,290.8982238769531,293.1499938964844,293.1499938964844,283.1499938964844,18052.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874391376972198,1.0,0.0,0.0,0.1960012465715408,0.4880670011043548,3.921103441939522e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1435.957763671875,0.0,19.74319076538086,1895.4371337890625,0.0,60.821510314941406,0.2393910437822342,1.0,0.0,3.0,1.0,0.0
12336780,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7708435058594,0.8887789249420166,0.2531116902828216,0.2287396937608719,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.9855668544769288,0.339849442243576,0.3227364420890808,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.9738215208053588,0.3263806998729706,0.2289710640907287,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77099609375,0.9383906722068788,0.2935795783996582,0.2791751623153686,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7704162597656,0.8128032088279724,0.1915925443172454,0.867296040058136,287.7711486816406,289.40643310546875,290.5560913085937,287.531982421875,290.55780029296875,297.0621032714844,288.77313232421875,1.0,0.4204196035861969,1.0,1.0,0.0,1.0,-2.3131229877471924,2.313118696212769,4.300688033254119e-06,1.7852519750595093,0.0641618594527244,0.0641618594527244,0.0,66.57823181152344,56.0,4173.47265625,-0.0,968.8068237304688,1.0,283.1499938964844,288.5026550292969,290.5255432128906,290.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,18048.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286155104637146,1.0,0.0,0.0,0.1798426508903503,0.4884668588638305,3.5649534435577834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1336.9200439453125,0.0,19.681310653686523,1895.4371337890625,0.0,53.29163360595703,0.2389817982912063,1.0,0.0,3.0,1.0,0.0
12336840,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7708435058594,0.8887789249420166,0.2531116902828216,0.2287396937608719,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.9855668544769288,0.339849442243576,0.3227364420890808,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.9738215208053588,0.3263806998729706,0.2289710640907287,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77099609375,0.9383906722068788,0.2935795783996582,0.2791751623153686,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7704162597656,0.8128032088279724,0.1915925443172454,0.867296040058136,287.7711486816406,289.40643310546875,290.5560913085937,287.531982421875,290.55780029296875,297.0621032714844,288.77313232421875,1.0,0.4204196035861969,1.0,1.0,0.0,1.0,-2.3131229877471924,2.313118696212769,4.300688033254119e-06,1.7852519750595093,0.0641618594527244,0.0641618594527244,0.0,66.57823181152344,56.0,4173.47265625,-0.0,968.8068237304688,1.0,283.1499938964844,288.5026550292969,290.5255432128906,290.8429870605469,293.1499938964844,293.1499938964844,283.1499938964844,18048.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286155104637146,1.0,0.0,0.0,0.1798426508903503,0.4884668588638305,3.5649534435577834e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1336.9200439453125,0.0,19.681310653686523,1895.4371337890625,0.0,53.29163360595703,0.2389817982912063,1.0,0.0,3.0,1.0,0.0
12336900,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7897033691406,0.8940572738647461,0.2524131834506988,0.2280803173780441,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7900085449219,0.9901607036590576,0.3388150036334991,0.321726530790329,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7899780273437,0.9789913892745972,0.3254517614841461,0.2282985597848892,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78985595703125,0.9443073868751526,0.2925402820110321,0.2781597375869751,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.789306640625,0.817048966884613,0.1908902674913406,0.8639705181121826,287.7900085449219,289.4494323730469,290.5214233398437,287.5135192871094,290.5231018066406,297.0606384277344,288.7919311523437,1.0,0.4182177484035492,1.0,1.0,0.0,1.0,-2.305095195770264,2.30509090423584,4.270935733075021e-06,1.7790203094482422,0.0528556890785694,0.0528556890785694,0.0,65.10264587402344,56.0,4034.634765625,-0.0,954.7600708007812,1.0,283.1499938964844,288.5443115234375,290.5071716308594,290.8142395019531,293.1499938964844,293.1499938964844,283.1499938964844,18046.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2855238914489746,1.0,0.0,0.0,0.1721021831035614,0.4886827170848846,3.397823578055181e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1288.8841552734375,0.0,19.653305053710938,1895.4371337890625,0.0,49.682987213134766,0.2387904673814773,1.0,0.0,3.0,1.0,0.0
12336960,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8079528808594,0.8963112235069275,0.2516894340515136,0.2274217903614044,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8082275390625,0.992007613182068,0.3377566933631897,0.3207190036773681,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8081970214844,0.981112003326416,0.3244982957839966,0.2276273220777511,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80810546875,0.9466413855552672,0.2914770245552063,0.2771465480327606,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8075561523437,0.8186982274055481,0.1901663690805435,0.8606671094894409,287.8082580566406,289.4922790527344,290.48687744140625,287.4940490722656,290.4885559082031,297.0590515136719,288.81011962890625,1.0,0.416503369808197,1.0,1.0,0.0,1.0,-2.297102212905884,2.29709792137146,4.241423539497191e-06,1.7728174924850464,0.0413815677165985,0.0413815677165985,0.0,64.25440216064453,59.0,3898.52099609375,-0.0,943.2952270507812,1.0,283.1499938964844,288.5867004394531,290.4877624511719,290.7847595214844,293.1499938964844,293.1499938964844,283.1499938964844,18044.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849006652832031,1.0,0.0,0.0,0.1645861119031906,0.488909900188446,3.237484280660396e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1241.8095703125,0.0,19.627185821533203,1895.4371337890625,0.0,46.180397033691406,0.2386075258255005,1.0,0.0,3.0,1.0,0.0
12337020,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.842529296875,0.893546998500824,0.2501673400402069,0.2260897010564804,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8428039550781,0.9895324110984802,0.3355678021907806,0.3186909854412079,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.9784597158432008,0.322517842054367,0.2262741923332214,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426818847656,0.9429040551185608,0.2892779409885406,0.2751069068908691,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421630859375,0.8158903121948242,0.1886525154113769,0.8540266156196594,287.8428039550781,289.5774841308594,290.41815185546875,287.45196533203125,290.4198608398437,297.05548095703125,288.84454345703125,1.0,0.4141487181186676,1.0,1.0,0.0,1.0,-2.281013965606689,2.2810096740722656,4.182356406090548e-06,1.7603365182876587,0.0179145839065313,0.0179145839065313,0.0,63.95329666137695,62.0,3634.018798828125,-0.0,925.906494140625,1.0,283.1499938964844,288.673095703125,290.44586181640625,290.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,18040.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836787402629852,1.0,0.0,0.0,0.1502179950475692,0.4893916547298431,2.935816256766088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1150.439208984375,0.0,19.58014297485352,1895.4371337890625,0.0,39.48480987548828,0.2382654845714569,1.0,0.0,3.0,1.0,0.0
12337080,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.842529296875,0.893546998500824,0.2501673400402069,0.2260897010564804,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8428039550781,0.9895324110984802,0.3355678021907806,0.3186909854412079,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427734375,0.9784597158432008,0.322517842054367,0.2262741923332214,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8426818847656,0.9429040551185608,0.2892779409885406,0.2751069068908691,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8421630859375,0.8158903121948242,0.1886525154113769,0.8540266156196594,287.8428039550781,289.5774841308594,290.41815185546875,287.45196533203125,290.4198608398437,297.05548095703125,288.84454345703125,1.0,0.4141487181186676,1.0,1.0,0.0,1.0,-2.281013965606689,2.2810096740722656,4.182356406090548e-06,1.7603365182876587,0.0179145839065313,0.0179145839065313,0.0,63.95329666137695,62.0,3634.018798828125,-0.0,925.906494140625,1.0,283.1499938964844,288.673095703125,290.44586181640625,290.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,18040.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2836787402629852,1.0,0.0,0.0,0.1502179950475692,0.4893916547298431,2.935816256766088e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1150.439208984375,0.0,19.58014297485352,1895.4371337890625,0.0,39.48480987548828,0.2382654845714569,1.0,0.0,3.0,1.0,0.0
12337140,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.8850758671760559,0.0,0.2248324602842331,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.9816887378692628,0.0,0.3167298138141632,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.9699135422706604,0.0,0.2249792367219925,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.9322791695594788,0.0,0.2731191217899322,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.8080036640167236,0.0,0.8475185036659241,288.1184997558594,294.1499938964844,290.3500061035156,287.40545654296875,290.3516845703125,297.05340576171875,289.15704345703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.26538348197937,2.2653791904449463,4.125320174352964e-06,1.7481707334518433,0.0,0.0,0.0,64.82613372802734,60.0,2445.6796875,-0.0,913.7218627929688,0.0,283.1499938964844,288.7789611816406,290.361328125,290.514892578125,293.1499938964844,293.1499938964844,278.1499938964844,18655.64453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0011202259920537,0.4161947071552276,2.12428373502771e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,16.445337295532227,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11248779296875,0.8850758671760559,0.0,0.2248324602842331,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1183166503906,0.9816887378692628,0.0,0.3167298138141632,297.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.9699135422706604,0.0,0.2249792367219925,297.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.9322791695594788,0.0,0.2731191217899322,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1050720214844,0.8080036640167236,0.0,0.8475185036659241,288.1184997558594,294.1499938964844,290.3500061035156,287.40545654296875,290.3516845703125,297.05340576171875,289.15704345703125,0.0,0.0,1.0,1.0,0.0,1.0,-2.26538348197937,2.2653791904449463,4.125320174352964e-06,1.7481707334518433,0.0,0.0,0.0,64.82613372802734,60.0,2445.6796875,-0.0,913.7218627929688,0.0,283.1499938964844,288.7789611816406,290.361328125,290.514892578125,293.1499938964844,293.1499938964844,278.1499938964844,18655.64453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0011202259920537,0.4161947071552276,2.12428373502771e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,16.445337295532227,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123107910156,0.3576038777828216,0.0,0.0008397771744057,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138061523437,0.3576038777828216,0.0,0.0008843258838169,297.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2136535644531,0.3576038777828216,0.0,0.0006531600956805,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132263183594,0.3576038777828216,0.0,0.0008843258838169,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2101745605469,0.0,0.0,0.004194863140583,288.22979736328125,294.1499938964844,290.3156433105469,287.3807067871094,290.3440246582031,296.63006591796875,288.2620849609375,0.0,0.0,0.7969987988471985,0.7969987988471985,0.2030012309551239,1.0,-0.0089493235573172,0.0090075060725212,-5.818276622449048e-05,-0.0112535506486892,0.0,0.0,0.0,-0.0470440462231636,60.0,617.0748901367188,-0.0,-5.460616648633732e-06,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,1.0390067473053937e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.362265092169131e-17,6.508646567668019e-14,1.953276399312401e-22,1.6272581893073124e-10,1.6272562464170188e-10,1.9156299935245224e-16,0.0,0.0,-0.0,0.0,0.0,1.3976616266982502e-23,4.2228051069563124e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21405029296875,0.0,0.0,0.0009091145475395,297.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21533203125,0.0,0.0,0.0012501614401116,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2152404785156,0.0,0.0,0.0008905965369194,297.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,0.0010902101639658,297.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,0.0035321894101798,288.2308349609375,294.1499938964844,290.2825012207031,287.3567199707031,290.3382263183594,296.02069091796875,287.7823791503906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0084696393460035,0.0086856521666049,-0.0002160127332899,-0.0139300134032964,0.0,0.0,0.0,-0.0451858043670654,60.0,236.62994384765625,-0.0,-5.7812062550510745e-06,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3871666561809624e-30,7.442377102626673e-30,3.219652945621337e-33,5.365270883260329e-18,5.361452203962479e-18,3.818876399481387e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2124328613281,0.0,0.0,0.0001203641513711,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2133178710937,0.0,0.0,0.0001357901201117,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2132873535156,0.0,0.0,9.928244253387676e-05,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0001308513601543,297.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2106628417969,0.0,0.0,0.0005700885667465,288.2281799316406,294.1499938964844,290.2490539550781,287.3324279785156,290.3363037109375,295.25103759765625,287.63018798828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012679088395088,0.0030562228057533,-0.0017883140826597,-0.0159893911331892,0.0,0.0,0.0,-0.0086801620200276,60.0,90.01976013183594,-0.0,-1.0959850982317221e-07,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7799165677904845e-38,-5.303290268873729e-38,-1.1171007023855615e-38,3.5980785487568986e-21,2.946272948813793e-21,6.5180554945600875e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2117919921875,0.0,0.0,9.614795999368651e-05,297.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.212646484375,0.0,0.0,0.0001015762463794,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2126159667969,0.0,0.0,7.498718332499266e-05,297.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2123718261719,0.0,0.0,0.0001013971632346,297.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21002197265625,0.0,0.0,0.0004791496321558,288.2270812988281,294.1499938964844,290.2157897949219,287.3081970214844,290.3352966308594,294.50848388671875,287.6020812988281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010241139680147,0.0008032991900108,0.0002208148362115,-0.018168244510889,0.0,0.0,0.0,-0.0083573088049888,60.0,34.096534729003906,-0.0,-7.150345737727548e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.091570916179864e-21,2.647573707925312e-21,2.4439970063061604e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2110900878906,0.0,0.0,9.523177868686616e-05,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119445800781,0.0,0.0,0.0001002875505946,297.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2119140625,0.0,0.0,7.407160592265427e-05,297.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.000100285418739,297.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2093505859375,0.0,0.0,0.0004756894195452,288.2259826660156,294.1499938964844,290.1827087402344,287.28399658203125,290.3340759277344,293.8703918457031,287.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147137800231,3.598166031792972e-08,0.0010146776912733,-0.0189301166683435,0.0,0.0,0.0,-0.0085745835676789,60.0,13.488306045532228,-0.0,-7.021986192512486e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2352281163320295e-21,2.6188419043877728e-21,2.6163862119442564e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,9.520974708721042e-05,297.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0001002606659312,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,7.405216456390917e-05,297.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109069824219,0.0,0.0,0.0001002605495159,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.0004755920381285,288.2247619628906,294.1499938964844,290.1498413085937,287.2598876953125,290.3325500488281,293.3228759765625,287.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146164568141,7.573828675333516e-09,0.0010146088898181,-0.0188913885504007,0.0,0.0,0.0,-0.0085670473054051,60.0,6.034203052520752,-0.0,-7.01880651376996e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2369394270036045e-21,2.618498794070213e-21,2.618440632933393e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,9.51849142438732e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001002344288281,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,7.40327886887826e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,0.0001002343560685,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0004754682886414,288.2220764160156,294.1499938964844,290.0847473144531,287.2118835449219,290.32867431640625,292.4469909667969,287.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,2.2262587547302246,-0.0,-7.01511808642863e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.23698062447552e-21,2.61849031223776e-21,2.61849031223776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086486816406,0.0,0.0,9.51849142438732e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2095031738281,0.0,0.0,0.0001002344288281,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20947265625,0.0,0.0,7.40327886887826e-05,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.209228515625,0.0,0.0,0.0001002343560685,297.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,0.0004754682886414,288.2220764160156,294.1499938964844,290.0847473144531,287.2118835449219,290.32867431640625,292.4469909667969,287.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,2.2262587547302246,-0.0,-7.01511808642863e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.23698062447552e-21,2.61849031223776e-21,2.61849031223776e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,9.51593683566898e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,0.0001002075296128,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,7.401292532449588e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0001002074568532,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0004753406974487,288.2190856933594,294.1499938964844,290.0204772949219,287.1641845703125,290.32373046875,291.7953491210937,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,1.6738691329956057,-0.0,-7.011324498762407e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,9.51593683566898e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2075500488281,0.0,0.0,0.0001002075296128,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,7.401292532449588e-05,297.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.207275390625,0.0,0.0,0.0001002074568532,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0004753406974487,288.2190856933594,294.1499938964844,290.0204772949219,287.1641845703125,290.32373046875,291.7953491210937,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,1.6738691329956057,-0.0,-7.011324498762407e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,9.513321856502444e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20538330078125,0.0,0.0,0.0001001799901132,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,7.399258174700662e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001001799173536,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0004752100794576,288.2158203125,294.1499938964844,289.95709228515625,287.1167907714844,290.31768798828125,291.3056640625,287.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,1.526723027229309,-0.0,-7.007443514339684e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20458984375,0.0,0.0,9.513321856502444e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20538330078125,0.0,0.0,0.0001001799901132,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2053527832031,0.0,0.0,7.399258174700662e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001001799173536,297.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029113769531,0.0,0.0,0.0004752100794576,288.2158203125,294.1499938964844,289.95709228515625,287.1167907714844,290.31768798828125,291.3056640625,287.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,1.526723027229309,-0.0,-7.007443514339684e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,9.510680683888496e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.0001001521668513,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,7.397203444270417e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,0.0001001521013677,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0004750781226903,288.2122802734375,294.1499938964844,289.8945617675781,287.0697937011719,290.3106689453125,290.93310546875,287.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,1.4345719814300537,-0.0,-7.003524160609231e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2022399902344,0.0,0.0,9.510680683888496e-05,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030334472656,0.0,0.0,0.0001001521668513,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030029296875,0.0,0.0,7.397203444270417e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2027893066406,0.0,0.0,0.0001001521013677,297.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0004750781226903,288.2122802734375,294.1499938964844,289.8945617675781,287.0697937011719,290.3106689453125,290.93310546875,287.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,1.4345719814300537,-0.0,-7.003524160609231e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.20098876953125,0.0,0.0,9.50936009758152e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2018127441406,0.0,0.0,0.0001001382624963,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2017822265625,0.0,0.0,7.396176806651056e-05,297.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015380859375,0.0,0.0,0.0001001381970127,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993408203125,0.0,0.0,0.0004750121734105,288.2104187011719,294.1499938964844,289.8636474609375,287.04644775390625,290.3067626953125,290.78033447265625,287.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427398696080445e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,1.393277645111084,-0.0,-7.001565194286742e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19970703125,0.0,0.0,9.50804678723216e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20050048828125,0.0,0.0,0.0001001244309009,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2004699707031,0.0,0.0,7.395155262202024e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,0.0001001243654172,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0004749465442728,288.20849609375,294.1499938964844,289.8329467773437,287.023193359375,290.3026428222656,290.6455078125,287.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,1.3535035848617554,-0.0,-6.999617596648022e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,9.505463822279124e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001000972333713,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,7.393146370304748e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0001000971678877,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,0.0004748175560962,288.2045288085937,294.1499938964844,289.7722473144531,286.9769897460937,290.2936706542969,290.4195861816406,287.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,1.277268886566162,-0.0,-6.995787771302275e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.197021484375,0.0,0.0,9.505463822279124e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19781494140625,0.0,0.0,0.0001000972333713,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1977844238281,0.0,0.0,7.393146370304748e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19757080078125,0.0,0.0,0.0001000971678877,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1954040527344,0.0,0.0,0.0004748175560962,288.2045288085937,294.1499938964844,289.7722473144531,286.9769897460937,290.2936706542969,290.4195861816406,287.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,1.277268886566162,-0.0,-6.995787771302275e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941833496094,0.0,0.0,9.502976899966598e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.0001000710399239,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,7.391211693175137e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,0.0001000709744403,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925964355469,0.0,0.0,0.0004746933409478,288.2003479003906,294.1499938964844,289.7125244140625,286.9312744140625,290.28375244140625,290.2388000488281,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,1.2047291994094849,-0.0,-6.992101475589152e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941833496094,0.0,0.0,9.502976899966598e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,0.0001000710399239,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949462890625,0.0,0.0,7.391211693175137e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947021484375,0.0,0.0,0.0001000709744403,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1925964355469,0.0,0.0,0.0004746933409478,288.2003479003906,294.1499938964844,289.7125244140625,286.9312744140625,290.28375244140625,290.2388000488281,288.0373229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,1.2047291994094849,-0.0,-6.992101475589152e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,9.500610758550464e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001000461197691,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,7.389370875898749e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,0.0001000460542854,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18963623046875,0.0,0.0,0.0004745751211885,288.19598388671875,294.1499938964844,289.6537475585937,286.88604736328125,290.2729797363281,290.0910339355469,288.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,1.1354771852493286,-0.0,-6.98859281555997e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,9.500610758550464e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1919860839844,0.0,0.0,0.0001000461197691,298.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19195556640625,0.0,0.0,7.389370875898749e-05,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,0.0001000460542854,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.18963623046875,0.0,0.0,0.0004745751211885,288.19598388671875,294.1499938964844,289.6537475585937,286.88604736328125,290.2729797363281,290.0910339355469,288.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,1.1354771852493286,-0.0,-6.98859281555997e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.498359577264635e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001000224219751,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,7.387620280496776e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001000223564915,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0004744626930914,288.19146728515625,294.1499938964844,289.5959777832031,286.8413391113281,290.2613525390625,289.9674072265625,288.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.06922709941864,-0.0,-6.985255396330103e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1881103515625,0.0,0.0,9.498359577264635e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888732910156,0.0,0.0,0.0001000224219751,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888427734375,0.0,0.0,7.387620280496776e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885986328125,0.0,0.0,0.0001000223564915,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1865539550781,0.0,0.0,0.0004744626930914,288.19146728515625,294.1499938964844,289.5959777832031,286.8413391113281,290.2613525390625,289.9674072265625,288.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,1.06922709941864,-0.0,-6.985255396330103e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864929199219,0.0,0.0,9.497274731984362e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,0.0001000109914457,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872253417969,0.0,0.0,7.386776997009292e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18701171875,0.0,0.0,0.000100010933238,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1849670410156,0.0,0.0,0.0004744085017591,288.18914794921875,294.1499938964844,289.56744384765625,286.8191833496094,290.2552490234375,289.91265869140625,288.1263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.037161111831665,-0.0,-6.983646727576345e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
