time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338760,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18487548828125,0.0,0.0,9.496214624959975e-05,298.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1856384277344,0.0,0.0,9.99998301267624e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18560791015625,0.0,0.0,7.385951903415844e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853942871094,0.0,0.0,9.999976464314386e-05,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.183349609375,0.0,0.0,0.0004743555327877,288.18682861328125,294.1499938964844,289.5391845703125,286.79718017578125,290.2489318847656,289.8617248535156,288.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.0057660341262815,-0.0,-6.982075007044841e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.494161349721252e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.997820598073304e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,7.38435483071953e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,9.997814777307212e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0004742529708892,288.1820373535156,294.1499938964844,289.48345947265625,286.7536315917969,290.2356872558594,289.7693786621094,288.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,0.9448960423469543,-0.0,-6.979030331422109e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1815490722656,0.0,0.0,9.494161349721252e-05,298.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,9.997820598073304e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822509765625,0.0,0.0,7.38435483071953e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1820373535156,0.0,0.0,9.997814777307212e-05,298.1402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1800231933594,0.0,0.0,0.0004742529708892,288.1820373535156,294.1499938964844,289.48345947265625,286.7536315917969,290.2356872558594,289.7693786621094,288.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104114115238,0.0,0.0,0.0,-0.008400285616517,60.0,0.9448960423469543,-0.0,-6.979030331422109e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.49218519963324e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,9.995739674195649e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,7.382818148471415e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,9.995733125833794e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,0.0004741542798001,288.1771240234375,294.1499938964844,289.4288024902344,286.7106628417969,290.22174072265625,289.68707275390625,288.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,0.8864597678184509,-0.0,-6.976100053179837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.49218519963324e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,9.995739674195649e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788024902344,0.0,0.0,7.382818148471415e-05,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1785888671875,0.0,0.0,9.995733125833794e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1766052246094,0.0,0.0,0.0004741542798001,288.1771240234375,294.1499938964844,289.4288024902344,286.7106628417969,290.22174072265625,289.68707275390625,288.19879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,0.8864597678184509,-0.0,-6.976100053179837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,9.490270895184948e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,9.993723506340756e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,7.381328759947792e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,9.993717685574666e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,0.0004740586446132,288.1721496582031,294.1499938964844,289.37518310546875,286.6683349609375,290.20703125,289.61236572265625,288.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,0.8303204774856567,-0.0,-6.97326214549321e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1745910644531,0.0,0.0,9.490270895184948e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,9.993723506340756e-05,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,7.381328759947792e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,9.993717685574666e-05,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1731262207031,0.0,0.0,0.0004740586446132,288.1721496582031,294.1499938964844,289.37518310546875,286.6683349609375,290.20703125,289.61236572265625,288.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,0.8303204774856567,-0.0,-6.97326214549321e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.488404612056912e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,9.991757542593405e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,7.379877206403762e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,9.991751721827312e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,0.0004739653959404,288.16705322265625,294.1499938964844,289.3226928710937,286.626708984375,290.191650390625,289.5435485839844,288.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,0.7763555645942688,-0.0,-6.970493870994687e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1709899902344,0.0,0.0,9.488404612056912e-05,298.2881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.17169189453125,0.0,0.0,9.991757542593405e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716613769531,0.0,0.0,7.379877206403762e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714782714844,0.0,0.0,9.991751721827312e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1695251464844,0.0,0.0,0.0004739653959404,288.16705322265625,294.1499938964844,289.3226928710937,286.626708984375,290.191650390625,289.5435485839844,288.2472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,0.7763555645942688,-0.0,-6.970493870994687e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,9.487484931014478e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,9.990789112634955e-05,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698303222656,0.0,0.0,7.379161979770288e-05,298.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1696472167969,0.0,0.0,9.990783291868864e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.167724609375,0.0,0.0,0.000473919470096,288.1644897460937,294.1499938964844,289.2968444824219,286.60614013671875,290.1837158203125,289.51092529296875,288.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,0.7501568794250488,-0.0,-6.9691310500275e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16729736328125,0.0,0.0,9.48657252592966e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16802978515625,0.0,0.0,9.989828686229885e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1679992675781,0.0,0.0,7.378451846307144e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16778564453125,0.0,0.0,9.989822865463792e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658630371094,0.0,0.0,0.0004738738934975,288.1618957519531,294.1499938964844,289.27130126953125,286.58575439453125,290.1756286621094,289.47930908203125,288.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,0.724462628364563,-0.0,-6.967778887201348e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,9.484765178058296e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,9.987925295718014e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,7.377046131296083e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.987919474951924e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0004737836134154,288.1566467285156,294.1499938964844,289.2210693359375,286.5455627441406,290.15899658203125,289.41876220703125,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,0.674540102481842,-0.0,-6.965100141087532e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,9.484765178058296e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1642761230469,0.0,0.0,9.987925295718014e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16424560546875,0.0,0.0,7.377046131296083e-05,298.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640319824219,0.0,0.0,9.987919474951924e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1621398925781,0.0,0.0,0.0004737836134154,288.1566467285156,294.1499938964844,289.2210693359375,286.5455627441406,290.15899658203125,289.41876220703125,288.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,0.674540102481842,-0.0,-6.965100141087532e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,9.482975292485209e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.98604009510018e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,7.37565424060449e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,9.986034274334088e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0004736942064482,288.1513366699219,294.1499938964844,289.1719970703125,286.506103515625,290.1417541503906,289.3612060546875,288.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,0.626512885093689,-0.0,-6.96244768505494e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,9.482975292485209e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16046142578125,0.0,0.0,9.98604009510018e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604309082031,0.0,0.0,7.37565424060449e-05,298.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,9.986034274334088e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1583557128906,0.0,0.0,0.0004736942064482,288.1513366699219,294.1499938964844,289.1719970703125,286.506103515625,290.1417541503906,289.3612060546875,288.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,0.626512885093689,-0.0,-6.96244768505494e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,9.481198503635824e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.984168718801811e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,7.374271808657795e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563720703125,0.0,0.0,9.98416289803572e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,0.0004736054397653,288.14599609375,294.1499938964844,289.1241149902344,286.46746826171875,290.1239624023437,289.30615234375,288.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,0.5803037881851196,-0.0,-6.95981512421895e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1559143066406,0.0,0.0,9.481198503635824e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565856933594,0.0,0.0,9.984168718801811e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15655517578125,0.0,0.0,7.374271808657795e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1563720703125,0.0,0.0,9.98416289803572e-05,298.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,0.0004736054397653,288.14599609375,294.1499938964844,289.1241149902344,286.46746826171875,290.1239624023437,289.30615234375,288.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,0.5803037881851196,-0.0,-6.95981512421895e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519775390625,0.0,0.0,9.479433356318624e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,9.982309711631387e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,7.372898835455999e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,9.982304618461058e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0004735172842629,288.1405944824219,294.1499938964844,289.0774230957031,286.4296569824219,290.10565185546875,289.2532653808594,288.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,0.5358530282974243,-0.0,-6.957201748036823e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1519775390625,0.0,0.0,9.479433356318624e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,9.982309711631387e-05,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15264892578125,0.0,0.0,7.372898835455999e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1524353027344,0.0,0.0,9.982304618461058e-05,298.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,0.0004735172842629,288.1405944824219,294.1499938964844,289.0774230957031,286.4296569824219,290.10565185546875,289.2532653808594,288.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,0.5358530282974243,-0.0,-6.957201748036823e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1500244140625,0.0,0.0,9.478555875830352e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,9.981386392610148e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506652832031,0.0,0.0,7.372216350631788e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,9.981380571844056e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1486511230469,0.0,0.0,0.0004734734538942,288.1379089355469,294.1499938964844,289.0545349121094,286.4110412597656,290.0963134765625,289.2275390625,288.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,0.5142723917961121,-0.0,-6.955902165373119e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,9.47768276091665e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1487121582031,0.0,0.0,9.980466711567716e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.148681640625,0.0,0.0,7.371537503786385e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484680175781,0.0,0.0,9.980460890801623e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0004734298272524,288.1351623535156,294.1499938964844,289.031982421875,286.3926696777344,290.0868530273437,289.2022705078125,288.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,0.4931113719940185,-0.0,-6.95460968813677e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,9.475951810600236e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.978644084185362e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,7.370191451627761e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,9.97863826341927e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.0004733433888759,288.12969970703125,294.1499938964844,288.9877624511719,286.3565673828125,290.06756591796875,289.1530456542969,288.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,0.4520167410373688,-0.0,-6.95204747103162e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14404296875,0.0,0.0,9.475951810600236e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,9.978644084185362e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,7.370191451627761e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444702148437,0.0,0.0,9.97863826341927e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.0004733433888759,288.12969970703125,294.1499938964844,288.9877624511719,286.3565673828125,290.06756591796875,289.1530456542969,288.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,0.4520167410373688,-0.0,-6.95204747103162e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,9.474249236518516e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1406555175781,0.0,0.0,9.976850560633466e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,7.368866499746218e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,9.976845467463136e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0004732583183795,288.1242370605469,294.1499938964844,288.94482421875,286.3213806152344,290.0478820800781,289.1053771972656,288.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,0.4125351905822754,-0.0,-6.949527175947878e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,9.474249236518516e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1406555175781,0.0,0.0,9.976850560633466e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,7.368866499746218e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,9.976845467463136e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387023925781,0.0,0.0,0.0004732583183795,288.1242370605469,294.1499938964844,288.94482421875,286.3213806152344,290.0478820800781,289.1053771972656,288.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,0.4125351905822754,-0.0,-6.949527175947878e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,9.472585952607916e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,9.97509851003997e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,7.367572834482417e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.97509341686964e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.0004731752269435,288.11871337890625,294.1499938964844,288.9031982421875,286.2871398925781,290.0277709960937,289.0592346191406,288.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653096623767405e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658194005489,60.0,0.3746146559715271,-0.0,-6.947064434825735e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,9.472585952607916e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,9.97509851003997e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365661621094,0.0,0.0,7.367572834482417e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363830566406,0.0,0.0,9.97509341686964e-05,298.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1346435546875,0.0,0.0,0.0004731752269435,288.11871337890625,294.1499938964844,288.9031982421875,286.2871398925781,290.0277709960937,289.0592346191406,288.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653096623767405e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658194005489,60.0,0.3746146559715271,-0.0,-6.947064434825735e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,9.470974327996372e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,9.973401756724344e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,7.366319186985493e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322937011719,0.0,0.0,9.973396663554011e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0004730947548523,288.1131896972656,294.1499938964844,288.8628845214844,286.2538757324219,290.0072937011719,289.0145263671875,288.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945050312623381e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557760179042,60.0,0.3382284939289093,-0.0,-6.944679853404524e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1318664550781,0.0,0.0,9.470974327996372e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,9.973401756724344e-05,298.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1324768066406,0.0,0.0,7.366319186985493e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1322937011719,0.0,0.0,9.973396663554011e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,0.0004730947548523,288.1131896972656,294.1499938964844,288.8628845214844,286.2538757324219,290.0072937011719,289.0145263671875,288.40350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945050312623381e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557760179042,60.0,0.3382284939289093,-0.0,-6.944679853404524e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1297912597656,0.0,0.0,9.47019289014861e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.97257884591818e-05,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1304016113281,0.0,0.0,7.365711644524708e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1302185058594,0.0,0.0,9.972573752747849e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1285400390625,0.0,0.0,0.0004730556975118,288.1104431152344,294.1499938964844,288.8432006835937,286.23760986328125,289.9969482421875,288.9927062988281,288.4086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,0.3206058442592621,-0.0,-6.943523089830705e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12774658203125,0.0,0.0,9.469430369790643e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,9.971775580197571e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,7.365118653979152e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.128173828125,0.0,0.0,9.971770487027244e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12646484375,0.0,0.0,0.0004730176297016,288.107666015625,294.1499938964844,288.8238830566406,286.2215881347656,289.9864807128906,288.9712219238281,288.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,0.3033534586429596,-0.0,-6.942394747966318e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,9.467970812693238e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.970238170353696e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,7.363982876995578e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,9.970233077183366e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0004729446955025,288.1021423339844,294.1499938964844,288.7862548828125,286.1903381347656,289.9653625488281,288.9292907714844,288.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261873578818e-09,0.001008914434351,-0.0171479117125272,0.0,0.0,0.0,-0.0082370424643158,60.0,0.2699393033981323,-0.0,-6.940233276964136e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12359619140625,0.0,0.0,9.467970812693238e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1242370605469,0.0,0.0,9.970238170353696e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,7.363982876995578e-05,298.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1240234375,0.0,0.0,9.970233077183366e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0004729446955025,288.1021423339844,294.1499938964844,288.7862548828125,286.1903381347656,289.9653625488281,288.9292907714844,288.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907261873578818e-09,0.001008914434351,-0.0171479117125272,0.0,0.0,0.0,-0.0082370424643158,60.0,0.2699393033981323,-0.0,-6.940233276964136e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.466611663810907e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.968806989490986e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,7.362925680354238e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,9.968801896320656e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0004728768253698,288.0966186523437,294.1499938964844,288.75,286.1601257324219,289.9439697265625,288.88873291015625,288.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152448590925e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,0.2379893958568573,-0.0,-6.938220309393729e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11944580078125,0.0,0.0,9.466611663810907e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200561523437,0.0,0.0,9.968806989490986e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200256347656,0.0,0.0,7.362925680354238e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.119873046875,0.0,0.0,9.968801896320656e-05,298.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0004728768253698,288.0966186523437,294.1499938964844,288.75,286.1601257324219,289.9439697265625,288.88873291015625,288.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890152448590925e-09,0.0010087681002914,-0.0171030964702367,0.0,0.0,0.0,-0.0082285599783062,60.0,0.2379893958568573,-0.0,-6.938220309393729e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.46530926739797e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.967436199076474e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,7.361912867054343e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.967431105906144e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0004728117783088,288.0910949707031,294.1499938964844,288.7174987792969,286.1329040527344,289.9223327636719,288.8497619628906,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,0.2080801576375961,-0.0,-6.936291185866139e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,9.46530926739797e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,9.967436199076474e-05,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1158752441406,0.0,0.0,7.361912867054343e-05,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1156921386719,0.0,0.0,9.967431105906144e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11407470703125,0.0,0.0,0.0004728117783088,288.0910949707031,294.1499938964844,288.7174987792969,286.1329040527344,289.9223327636719,288.8497619628906,288.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,0.2080801576375961,-0.0,-6.936291185866139e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.464002505410464e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,9.966058860300107e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,7.360896415775642e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11151123046875,0.0,0.0,9.96605449472554e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,0.0004727464693132,288.0855712890625,294.1499938964844,288.6908874511719,286.1103820800781,289.90057373046875,288.8132629394531,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,0.1820529848337173,-0.0,-6.93435566745393e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,9.464002505410464e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,9.966058860300107e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,7.360896415775642e-05,298.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11151123046875,0.0,0.0,9.96605449472554e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098937988281,0.0,0.0,0.0004727464693132,288.0855712890625,294.1499938964844,288.6908874511719,286.1103820800781,289.90057373046875,288.8132629394531,288.4471130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,0.1820529848337173,-0.0,-6.93435566745393e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
