time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341100,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1090087890625,0.0,0.0,9.463346941629423e-05,298.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.109619140625,0.0,0.0,9.965369099518284e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1095886230469,0.0,0.0,7.360387098742649e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,9.965364733943716e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078186035156,0.0,0.0,0.0004727137566078,288.0827941894531,294.1499938964844,288.6796875,286.1007995605469,289.8896484375,288.7962341308594,288.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,0.1706729382276535,-0.0,-6.933385776619616e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10693359375,0.0,0.0,9.462691377848388e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1075134277344,0.0,0.0,9.964678611140698e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.10748291015625,0.0,0.0,7.359877054113895e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1072998046875,0.0,0.0,9.964673517970368e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1057434082031,0.0,0.0,0.0004726809856947,288.0800476074219,294.1499938964844,288.6697692871094,286.0922546386719,289.8787536621094,288.78009033203125,288.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,0.160322681069374,-0.0,-6.932414464699832e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,9.46137515711598e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,9.963292541215196e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,7.358852599281818e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.963287448044866e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,0.0004726152401417,288.0745544433594,294.1499938964844,288.6537475585937,286.0782165527344,289.8570251464844,288.7506103515625,288.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,0.1425581723451614,-0.0,-6.930466867061116e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,9.46137515711598e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033020019531,0.0,0.0,9.963292541215196e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.103271484375,0.0,0.0,7.358852599281818e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1031188964844,0.0,0.0,9.963287448044866e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015625,0.0,0.0,0.0004726152401417,288.0745544433594,294.1499938964844,288.6537475585937,286.0782165527344,289.8570251464844,288.7506103515625,288.46044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.8242229644965854e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,0.1425581723451614,-0.0,-6.930466867061116e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985107421875,0.0,0.0,9.460048022447154e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,9.961894829757512e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,7.357820140896365e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,9.961889736587182e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0004725489416159,288.0690612792969,294.1499938964844,288.6424255371094,286.0679626464844,289.8354187011719,288.72515869140625,288.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,0.1285695135593414,-0.0,-6.928502926939474e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985107421875,0.0,0.0,9.460048022447154e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,9.961894829757512e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990600585937,0.0,0.0,7.357820140896365e-05,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989074707031,0.0,0.0,9.961889736587182e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09735107421875,0.0,0.0,0.0004725489416159,288.0690612792969,294.1499938964844,288.6424255371094,286.0679626464844,289.8354187011719,288.72515869140625,288.4664001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,0.1285695135593414,-0.0,-6.928502926939474e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.458703425480051e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,9.960478928405792e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,7.356774585787207e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.960474562831224e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0004724817990791,288.0635986328125,294.1499938964844,288.6354064941406,286.06121826171875,289.8140563964844,288.7038269042969,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.118038423359394,-0.0,-6.926514828364817e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943298339844,0.0,0.0,9.458703425480051e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,9.960478928405792e-05,298.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948486328125,0.0,0.0,7.356774585787207e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946960449219,0.0,0.0,9.960474562831224e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931701660156,0.0,0.0,0.0004724817990791,288.0635986328125,294.1499938964844,288.6354064941406,286.06121826171875,289.8140563964844,288.7038269042969,288.471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.118038423359394,-0.0,-6.926514828364817e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,9.457339183427392e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,9.95904192677699e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.355713751167059e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.959037561202422e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,0.0004724136379081,288.05816650390625,294.1499938964844,288.63232421875,286.0576477050781,289.7929992675781,288.68658447265625,288.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.1106689050793647,-0.0,-6.92449830808073e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0901184082031,0.0,0.0,9.457339183427392e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906677246094,0.0,0.0,9.95904192677699e-05,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09063720703125,0.0,0.0,7.355713751167059e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,9.959037561202422e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0889892578125,0.0,0.0,0.0004724136379081,288.05816650390625,294.1499938964844,288.63232421875,286.0576477050781,289.7929992675781,288.68658447265625,288.47705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.1106689050793647,-0.0,-6.92449830808073e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880126953125,0.0,0.0,9.456648695049807e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08856201171875,0.0,0.0,9.958314331015572e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0885314941406,0.0,0.0,7.355176057899371e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.08837890625,0.0,0.0,9.958309965441003e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868835449219,0.0,0.0,0.000472379149869,288.0554504394531,294.1499938964844,288.63214111328125,286.05694580078125,289.7826232910156,288.6796264648437,288.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,0.1081677377223968,-0.0,-6.923476547626707e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,9.455951658310369e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0864562988281,0.0,0.0,9.957580914488062e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.08642578125,0.0,0.0,7.354634726652876e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0862731933594,0.0,0.0,9.957576548913494e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0848083496094,0.0,0.0,0.0004723443416878,288.052734375,294.1499938964844,288.6327819824219,286.05694580078125,289.7723388671875,288.6736145019531,288.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.1062985882163047,-0.0,-6.922447681745325e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.454540122533216e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,9.956094436347485e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,7.353536784648895e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.956090070772916e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,0.0004722738231066,288.04736328125,294.1499938964844,288.63641357421875,286.0588684082031,289.7520446777344,288.66424560546875,288.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.1043344810605049,-0.0,-6.920362949358605e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816955566406,0.0,0.0,9.454540122533216e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,9.956094436347485e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0822448730469,0.0,0.0,7.353536784648895e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.956090070772916e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0805969238281,0.0,0.0,0.0004722738231066,288.04736328125,294.1499938964844,288.63641357421875,286.0588684082031,289.7520446777344,288.66424560546875,288.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.1043344810605049,-0.0,-6.920362949358605e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.453103120904416e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.954581037163734e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,7.352418469963595e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,9.954576671589166e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,0.0004722020530607,288.0419921875,294.1499938964844,288.64276123046875,286.06304931640625,289.73223876953125,288.658447265625,288.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.1047008037567138,-0.0,-6.918241268749625e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,9.453103120904416e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,9.954581037163734e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,7.352418469963595e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.077880859375,0.0,0.0,9.954576671589166e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,0.0004722020530607,288.0419921875,294.1499938964844,288.64276123046875,286.06304931640625,289.73223876953125,288.658447265625,288.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.1047008037567138,-0.0,-6.918241268749625e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,9.451640653423964e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.953040716936812e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,7.351281237788498e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.953036351362245e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,0.0004721290024463,288.0366516113281,294.1499938964844,288.6515197753906,286.0691833496094,289.7129211425781,288.6559143066406,288.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.1070729196071624,-0.0,-6.916082639918386e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,9.451640653423964e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738525390625,0.0,0.0,9.953040716936812e-05,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0738220214844,0.0,0.0,7.351281237788498e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0736694335937,0.0,0.0,9.953036351362245e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,0.0004721290024463,288.0366516113281,294.1499938964844,288.6515197753906,286.0691833496094,289.7129211425781,288.6559143066406,288.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.1070729196071624,-0.0,-6.916082639918386e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.450153447687626e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696716308594,0.0,0.0,9.95147493085824e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,7.350124360527843e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.951470565283672e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.0004720547003671,288.0313415527344,294.1499938964844,288.6622314453125,286.0770263671875,289.69415283203125,288.656494140625,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,0.1112057194113731,-0.0,-6.913888483950359e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0691223144531,0.0,0.0,9.450153447687626e-05,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0696716308594,0.0,0.0,9.95147493085824e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06964111328125,0.0,0.0,7.350124360527843e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694885253906,0.0,0.0,9.951470565283672e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0680847167969,0.0,0.0,0.0004720547003671,288.0313415527344,294.1499938964844,288.6622314453125,286.0770263671875,289.69415283203125,288.656494140625,288.49755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683136266616429e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,0.1112057194113731,-0.0,-6.913888483950359e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,9.44940111367032e-05,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.950681851478294e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675354003906,0.0,0.0,7.349539373535663e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,9.950677485903724e-05,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06597900390625,0.0,0.0,0.000472017127322,288.0287170410156,294.1499938964844,288.668212890625,286.0814819335937,289.6849670410156,288.6578063964844,288.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,0.1138103976845741,-0.0,-6.912778616197103e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649719238281,0.0,0.0,9.44864295888692e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,9.949883678928018e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654602050781,0.0,0.0,7.348949293373153e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0653076171875,0.0,0.0,9.949879313353448e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0639038085937,0.0,0.0,0.0004719792341347,288.0260925292969,294.1499938964844,288.6745300292969,286.08624267578125,289.6759338378906,288.65972900390625,288.50079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.008116528391838,60.0,0.1167332157492637,-0.0,-6.911660932473751e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.447110642213374e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.948269871529192e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,7.34775749151595e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.948265505954625e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0004719026910606,288.0208435058594,294.1499938964844,288.68804931640625,286.09649658203125,289.65826416015625,288.6651916503906,288.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.1233636885881424,-0.0,-6.90940211711677e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.060791015625,0.0,0.0,9.447110642213374e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0613098144531,0.0,0.0,9.948269871529192e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.061279296875,0.0,0.0,7.34775749151595e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0611267089844,0.0,0.0,9.948265505954625e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05975341796875,0.0,0.0,0.0004719026910606,288.0208435058594,294.1499938964844,288.68804931640625,286.09649658203125,289.65826416015625,288.6651916503906,288.5038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.1233636885881424,-0.0,-6.90940211711677e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.445557952858508e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.946634963853283e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,7.346549682551995e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569763183594,0.0,0.0,9.946630598278716e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556030273437,0.0,0.0,0.0004718251293525,288.015625,294.1499938964844,288.702392578125,286.1075439453125,289.6411437988281,288.67266845703125,288.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.1308906823396682,-0.0,-6.907114169507622e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.056640625,0.0,0.0,9.445557952858508e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,9.946634963853283e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05712890625,0.0,0.0,7.346549682551995e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0569763183594,0.0,0.0,9.946630598278716e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556030273437,0.0,0.0,0.0004718251293525,288.015625,294.1499938964844,288.702392578125,286.1075439453125,289.6411437988281,288.67266845703125,288.5066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.1308906823396682,-0.0,-6.907114169507622e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,9.443987073609604e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,9.94498113868758e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,7.345328049268574e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.944976773113012e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,0.0004717466945294,288.0104675292969,294.1499938964844,288.7171325683594,286.1190490722656,289.6246337890625,288.68182373046875,288.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605720859198527e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,0.1390050500631332,-0.0,-6.904800642359987e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,9.443987073609604e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,9.94498113868758e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052978515625,0.0,0.0,7.345328049268574e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,9.944976773113012e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0514831542969,0.0,0.0,0.0004717466945294,288.0104675292969,294.1499938964844,288.7171325683594,286.1190490722656,289.6246337890625,288.68182373046875,288.5092468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605720859198527e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,0.1390050500631332,-0.0,-6.904800642359987e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,9.442401642445476e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.943311306415126e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,7.34409477445297e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,9.943306940840556e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,0.0004716674739029,288.0053100585937,294.1499938964844,288.7319030761719,286.1307373046875,289.60858154296875,288.6921691894531,288.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,0.1474137306213379,-0.0,-6.902465088387545e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0483703613281,0.0,0.0,9.442401642445476e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.943311306415126e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,7.34409477445297e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487060546875,0.0,0.0,9.943306940840556e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04736328125,0.0,0.0,0.0004716674739029,288.0053100585937,294.1499938964844,288.7319030761719,286.1307373046875,289.60858154296875,288.6921691894531,288.5116882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,0.1474137306213379,-0.0,-6.902465088387545e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0462951660156,0.0,0.0,9.44160419749096e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,9.942470933310688e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0467834472656,0.0,0.0,7.34347413526848e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.046630859375,0.0,0.0,9.94246656773612e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.000471627630759,288.0027770996094,294.1499938964844,288.7391967773437,286.13653564453125,289.6007995605469,288.6977233886719,288.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,0.1516480892896652,-0.0,-6.901291271788068e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04425048828125,0.0,0.0,9.44080311455764e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04473876953125,0.0,0.0,9.941627649823204e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0447082519531,0.0,0.0,7.342851313296705e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445556640625,0.0,0.0,9.941624011844397e-05,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.04327392578125,0.0,0.0,0.0004715876420959,288.0002136230469,294.1499938964844,288.746337890625,286.1422424316406,289.5931396484375,288.7034912109375,288.5139465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,0.1558552682399749,-0.0,-6.900112481389442e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,9.439195127924904e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,9.939934534486385e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,7.341600576182827e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.939930168911816e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,0.0004715073155239,287.9951477050781,294.1499938964844,288.7600402832031,286.1533508300781,289.57818603515625,288.7154235839844,288.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,0.1640505045652389,-0.0,-6.897745663536625e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0401306152344,0.0,0.0,9.439195127924904e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0406188964844,0.0,0.0,9.939934534486385e-05,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04058837890625,0.0,0.0,7.341600576182827e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404663085937,0.0,0.0,9.939930168911816e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0391540527344,0.0,0.0,0.0004715073155239,287.9951477050781,294.1499938964844,288.7600402832031,286.1533508300781,289.57818603515625,288.7154235839844,288.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,0.1640505045652389,-0.0,-6.897745663536625e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360412597656,0.0,0.0,9.437580592930316e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,9.938233415596188e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,7.340344745898619e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,9.93822977761738e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0004714266397058,287.9901428222656,294.1499938964844,288.7725830078125,286.1636962890625,289.5637512207031,288.72760009765625,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.1717130541801452,-0.0,-6.895369608628243e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360412597656,0.0,0.0,9.437580592930316e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,9.938233415596188e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0364990234375,0.0,0.0,7.340344745898619e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.036376953125,0.0,0.0,9.93822977761738e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0350952148437,0.0,0.0,0.0004714266397058,287.9901428222656,294.1499938964844,288.7725830078125,286.1636962890625,289.5637512207031,288.72760009765625,288.5179748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,0.1717130541801452,-0.0,-6.895369608628243e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.43596169236116e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.936528658727184e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,7.339086005231366e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,9.936525020748375e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0004713457892648,287.9851379394531,294.1499938964844,288.7835998535156,286.1730041503906,289.5497741699219,288.7396240234375,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,0.1785608232021331,-0.0,-6.892989290463447e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.43596169236116e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,9.936528658727184e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.03240966796875,0.0,0.0,7.339086005231366e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,9.936525020748375e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0310363769531,0.0,0.0,0.0004713457892648,287.9851379394531,294.1499938964844,288.7835998535156,286.1730041503906,289.5497741699219,288.7396240234375,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,0.1785608232021331,-0.0,-6.892989290463447e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279235839844,0.0,0.0,9.434342064196244e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,9.93482390185818e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,7.337825809372589e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282287597656,0.0,0.0,9.934819536283612e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,0.00047126490972,287.9801940917969,294.1499938964844,288.792724609375,286.18096923828125,289.5362548828125,288.7510986328125,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,0.1843178421258926,-0.0,-6.890607551213179e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
