time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343440,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0279235839844,0.0,0.0,9.434342064196244e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,9.93482390185818e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,7.337825809372589e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0282287597656,0.0,0.0,9.934819536283612e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,0.00047126490972,287.9801940917969,294.1499938964844,288.792724609375,286.18096923828125,289.5362548828125,288.7510986328125,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,0.1843178421258926,-0.0,-6.890607551213179e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259094238281,0.0,0.0,9.433532977709548e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,9.93397188722156e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263366699219,0.0,0.0,7.337196439038962e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262145996094,0.0,0.0,9.933967521646991e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,0.0004712244844995,287.9777526855469,294.1499938964844,288.7964172363281,286.1843566894531,289.5296630859375,288.7564697265625,288.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.008022541180253,60.0,0.1866702437400818,-0.0,-6.889418102673518e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0238647460937,0.0,0.0,9.432725346414372e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,9.9331206001807e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,7.336568523896858e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.024169921875,0.0,0.0,9.933116962201892e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02294921875,0.0,0.0,0.0004711841174867,287.9753112792969,294.1499938964844,288.7995300292969,286.1872863769531,289.5231628417969,288.7615966796875,288.5230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,0.1886647641658783,-0.0,-6.888230785762063e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02178955078125,0.0,0.0,9.431886428501456e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0222473144531,0.0,0.0,9.93223729892634e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,7.335915870498866e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220947265625,0.0,0.0,9.932233660947531e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,0.0004711422079708,287.9727783203125,294.1499938964844,288.8020324707031,286.1898193359375,289.5164489746094,288.7665710449219,288.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,0.1903168559074401,-0.0,-6.886997283572782e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,9.431112994207068e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,9.931423119269311e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,7.335314876399934e-05,298.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0201721191406,0.0,0.0,9.931419481290504e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189514160156,0.0,0.0,0.0004711036162916,287.9704284667969,294.1499938964844,288.8036499023437,286.1916809082031,289.5103454589844,288.7708740234375,288.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229594393391e-09,0.0010049550328403,-0.0159350428730249,0.0,0.0,0.0,-0.0080074975267052,60.0,0.191475823521614,-0.0,-6.88586183628104e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,9.429510100744665e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,9.92973509710282e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,7.334067777264863e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.929730731528252e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,0.0004710235225502,287.9656066894531,294.1499938964844,288.8046875,286.1937866210937,289.497802734375,288.77850341796875,288.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,0.1923507750034332,-0.0,-6.883505676569257e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0158386230469,0.0,0.0,9.429510100744665e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,9.92973509710282e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,7.334067777264863e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.929730731528252e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01495361328125,0.0,0.0,0.0004710235225502,287.9656066894531,294.1499938964844,288.8046875,286.1937866210937,289.497802734375,288.77850341796875,288.5258483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,0.1923507750034332,-0.0,-6.883505676569257e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.42791812121868e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,9.928058716468512e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,7.332829409278929e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.928054350893945e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,0.0004709440108854,287.9608459472656,294.1499938964844,288.80224609375,286.1933898925781,289.4854736328125,288.7841186523437,288.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,0.1910599172115326,-0.0,-6.88116728042587e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,9.42791812121868e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,9.928058716468512e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122985839844,0.0,0.0,7.332829409278929e-05,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0121459960937,0.0,0.0,9.928054350893945e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.010986328125,0.0,0.0,0.0004709440108854,287.9608459472656,294.1499938964844,288.80224609375,286.1933898925781,289.4854736328125,288.7841186523437,288.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,0.1910599172115326,-0.0,-6.88116728042587e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,9.426340693607926e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,9.926396887749434e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,7.331602682825178e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,9.926393249770626e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0004708651977125,287.9560852050781,294.1499938964844,288.7959289550781,286.1900939941406,289.4732971191406,288.787353515625,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,0.1873137205839157,-0.0,-6.878850200564558e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079040527344,0.0,0.0,9.426340693607926e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0083312988281,0.0,0.0,9.926396887749434e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.00830078125,0.0,0.0,7.331602682825178e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081787109375,0.0,0.0,9.926393249770626e-05,298.2394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00701904296875,0.0,0.0,0.0004708651977125,287.9560852050781,294.1499938964844,288.7959289550781,286.1900939941406,289.4732971191406,288.787353515625,288.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,0.1873137205839157,-0.0,-6.878850200564558e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,9.425558528164402e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,9.925573249347508e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00634765625,0.0,0.0,7.330993685172871e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0062255859375,0.0,0.0,9.9255696113687e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00506591796875,0.0,0.0,0.000470826140372,287.9537353515625,294.1499938964844,288.7912292480469,286.1872863769531,289.4672241210937,288.78790283203125,288.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,0.1843787878751754,-0.0,-6.877701252960834e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,9.424780728295444e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00439453125,0.0,0.0,9.924754704115912e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0043640136719,0.0,0.0,7.330389053095132e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0042419433594,0.0,0.0,9.924751066137104e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030822753906,0.0,0.0,0.0004707872867584,287.9513854980469,294.1499938964844,288.785400390625,286.1836853027344,289.4611511230469,288.7877502441406,288.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,0.1807601749897003,-0.0,-6.876559410784466e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,9.423240408068524e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,9.92313216556795e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,7.329190702876076e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,9.923128527589142e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0004707103362306,287.9467468261719,294.1499938964844,288.77020263671875,286.1737976074219,289.4490051269531,288.7851257324219,288.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,0.1713744103908538,-0.0,-6.874297753256543e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000305175781,0.0,0.0,9.423240408068524e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004577636719,0.0,0.0,9.92313216556795e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0004272460937,0.0,0.0,7.329190702876076e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,9.923128527589142e-05,298.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0004707103362306,287.9467468261719,294.1499938964844,288.77020263671875,286.1737976074219,289.4490051269531,288.7851257324219,288.5304260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,0.1713744103908538,-0.0,-6.874297753256543e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,9.421711729373784e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,9.92152199614793e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,7.328001811401919e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99639892578125,0.0,0.0,9.921519085764884e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952697753906,0.0,0.0,0.0004706339677795,287.9421081542969,294.1499938964844,288.75,286.1601257324219,289.4367370605469,288.77899169921875,288.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326346557727902e-09,0.0010039469925686,-0.0156262479722499,0.0,0.0,0.0,-0.0079490570351481,60.0,0.1586486846208572,-0.0,-6.872053148754277e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9961242675781,0.0,0.0,9.421711729373784e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,9.92152199614793e-05,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965209960937,0.0,0.0,7.328001811401919e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99639892578125,0.0,0.0,9.921519085764884e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952697753906,0.0,0.0,0.0004706339677795,287.9421081542969,294.1499938964844,288.75,286.1601257324219,289.4367370605469,288.77899169921875,288.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326346557727902e-09,0.0010039469925686,-0.0156262479722499,0.0,0.0,0.0,-0.0079490570351481,60.0,0.1586486846208572,-0.0,-6.872053148754277e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99224853515625,0.0,0.0,9.419626439921558e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,9.91932611213997e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,7.326380000449717e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,9.919323201756924e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99139404296875,0.0,0.0,0.0004705298342742,287.9375305175781,294.1499938964844,288.7247314453125,286.143798828125,289.4242858886719,288.7691650390625,288.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002483230434345e-09,0.0010037238243967,-0.0155578823760151,0.0,0.0,0.0,-0.0079361191019415,60.0,0.1425594985485077,-0.0,-6.868997814990507e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.99224853515625,0.0,0.0,9.419626439921558e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926452636719,0.0,0.0,9.91932611213997e-05,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,7.326380000449717e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925231933594,0.0,0.0,9.919323201756924e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.99139404296875,0.0,0.0,0.0004705298342742,287.9375305175781,294.1499938964844,288.7247314453125,286.143798828125,289.4242858886719,288.7691650390625,288.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.3002483230434345e-09,0.0010037238243967,-0.0155578823760151,0.0,0.0,0.0,-0.0079361191019415,60.0,0.1425594985485077,-0.0,-6.868997814990507e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,9.416515968041494e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,9.916051203617826e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,7.323960744543001e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,9.91604756563902e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0004703744489233,287.9330139160156,294.1499938964844,288.69488525390625,286.12615966796875,289.4115600585937,288.7552490234375,288.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033977450802,6.261375418148418e-09,0.0010033914586529,-0.0154560534283518,0.0,0.0,0.0,-0.0079168481752276,60.0,0.1231074705719947,-0.0,-6.864448920396171e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9883728027344,0.0,0.0,9.416515968041494e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,9.916051203617826e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98876953125,0.0,0.0,7.323960744543001e-05,298.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,9.91604756563902e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.987548828125,0.0,0.0,0.0004703744489233,287.9330139160156,294.1499938964844,288.69488525390625,286.12615966796875,289.4115600585937,288.7552490234375,288.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033977450802,6.261375418148418e-09,0.0010033914586529,-0.0154560534283518,0.0,0.0,0.0,-0.0079168481752276,60.0,0.1231074705719947,-0.0,-6.864448920396171e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,9.414622036274524e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,9.914056863635778e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9868469238281,0.0,0.0,7.32248809072189e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9867248535156,0.0,0.0,9.914053225656971e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,0.0004702798614744,287.9307556152344,294.1499938964844,288.6783752441406,286.11688232421875,289.4050598144531,288.74664306640625,288.5335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.237722782742594e-09,0.0010031892452389,-0.0153940944001078,0.0,0.0,0.0,-0.0079051228240132,60.0,0.1121614351868629,-0.0,-6.861681356440388e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,9.412519284524024e-05,298.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,9.91184206213802e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,7.32085172785446e-05,298.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848022460937,0.0,0.0,9.911838424159214e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.98370361328125,0.0,0.0,0.0004701747966464,287.92852783203125,294.1499938964844,288.6608581542969,286.1073303222656,289.3984680175781,288.7370300292969,288.533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029708500951,6.211460235050481e-09,0.001002964680083,-0.015325297601521,0.0,0.0,0.0,-0.0078921038657426,60.0,0.100534975528717,-0.0,-6.85860896965096e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,9.409769700141624e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826354980469,0.0,0.0,9.908946231007576e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98260498046875,0.0,0.0,7.318713323911652e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825134277344,0.0,0.0,9.90894332062453e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,0.0004700374556705,287.92584228515625,294.1499938964844,288.6385803222656,286.09552001953125,289.3904113769531,288.7242431640625,288.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026773670688,6.177135691842751e-09,0.0010026711970567,-0.0152353830635547,0.0,0.0,0.0,-0.0078750876709818,60.0,0.0857492908835411,-0.0,-6.85459511373665e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.980712890625,0.0,0.0,9.407816105522215e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,9.906889317790046e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9810791015625,0.0,0.0,7.31719410396181e-05,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,9.906886407407e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9799194335937,0.0,0.0,0.000469939870527,287.924072265625,294.1499938964844,288.6230163574219,286.08746337890625,289.3849792480469,288.7151184082031,288.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152752973775932e-09,0.0010024626972153,-0.0151715101674199,0.0,0.0,0.0,-0.0078630000352859,60.0,0.0754591822624206,-0.0,-6.85174441628078e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,9.402556315762922e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,9.901350131258368e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,7.313102832995355e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,9.901347220875324e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97613525390625,0.0,0.0,0.0004696771211456,287.919677734375,294.1499938964844,288.5817565917969,286.0666809082031,289.3710021972656,288.6893615722656,288.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.0871001572593295e-09,0.0010019013425335,-0.0149995284155011,0.0,0.0,0.0,-0.0078304531052708,60.0,0.0477937161922454,-0.0,-6.844071265277307e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9769287109375,0.0,0.0,9.402556315762922e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,9.901350131258368e-05,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.977294921875,0.0,0.0,7.313102832995355e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9771728515625,0.0,0.0,9.901347220875324e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97613525390625,0.0,0.0,0.0004696771211456,287.919677734375,294.1499938964844,288.5817565917969,286.0666809082031,289.3710021972656,288.6893615722656,288.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.0871001572593295e-09,0.0010019013425335,-0.0149995284155011,0.0,0.0,0.0,-0.0078304531052708,60.0,0.0477937161922454,-0.0,-6.844071265277307e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,9.396940004080534e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,9.89543623290956e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,7.308735075639561e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.895433322526516e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,0.0004693965893238,287.9153137207031,294.1499938964844,288.53741455078125,286.0451354980469,289.3565368652344,288.6602783203125,288.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.0180656611919403,-0.0,-6.835885102418615e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97314453125,0.0,0.0,9.396940004080534e-05,298.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735412597656,0.0,0.0,9.89543623290956e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9735107421875,0.0,0.0,7.308735075639561e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9734191894531,0.0,0.0,9.895433322526516e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97235107421875,0.0,0.0,0.0004693965893238,287.9153137207031,294.1499938964844,288.53741455078125,286.0451354980469,289.3565368652344,288.6602783203125,288.5360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.0180656611919403,-0.0,-6.835885102418615e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.391124331159516e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,9.889312059385702e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,7.304211612790823e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,9.889308421406896e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0004691060748882,287.9110107421875,294.1499938964844,288.4904479980469,286.0229187011719,289.34149169921875,288.6278076171875,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,-0.0136752165853977,-0.0,-6.827413301380147e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,9.391124331159516e-05,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.96978759765625,0.0,0.0,9.889312059385702e-05,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,7.304211612790823e-05,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9696655273437,0.0,0.0,9.889308421406896e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9686279296875,0.0,0.0,0.0004691060748882,287.9110107421875,294.1499938964844,288.4904479980469,286.0229187011719,289.34149169921875,288.6278076171875,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,-0.0136752165853977,-0.0,-6.827413301380147e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,9.388197941007093e-05,298.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9679260253906,0.0,0.0,9.886230691336095e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678955078125,0.0,0.0,7.301935693249106e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9677734375,0.0,0.0,9.886227053357288e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667663574219,0.0,0.0,0.0004689599154517,287.90887451171875,294.1499938964844,288.466064453125,286.0115966796875,289.333740234375,288.6104431152344,288.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,-0.0301688760519027,-0.0,-6.823153597679267e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656677246094,0.0,0.0,9.38528828555718e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.966064453125,0.0,0.0,9.883166057989e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,7.299672142835334e-05,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659423828125,0.0,0.0,9.883163147605956e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96490478515625,0.0,0.0,0.0004688145418185,287.90673828125,294.1499938964844,288.441162109375,286.00018310546875,289.32586669921875,288.5923767089844,288.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,-0.0470250844955444,-0.0,-6.8189180524314e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96197509765625,0.0,0.0,9.37960357987322e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,9.877179400064053e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,7.295250543393195e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,9.877176489681004e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,0.0004685306048486,287.90252685546875,294.1499938964844,288.3900146484375,285.97705078125,289.3096618652344,288.5543518066406,288.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,-0.0817088782787323,-0.0,-6.810647334987152e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96197509765625,0.0,0.0,9.37960357987322e-05,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,9.877179400064053e-05,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,7.295250543393195e-05,297.9919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96221923828125,0.0,0.0,9.877176489681004e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9612121582031,0.0,0.0,0.0004685306048486,287.90252685546875,294.1499938964844,288.3900146484375,285.97705078125,289.3096618652344,288.5543518066406,288.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,-0.0817088782787323,-0.0,-6.810647334987152e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,9.374251385452226e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,9.871543443296105e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,7.29108796804212e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,9.87154053291306e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.000468263257062,287.8983459472656,294.1499938964844,288.3373107910156,285.95367431640625,289.2928161621094,288.5138854980469,288.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389735691876e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,-0.1175504997372627,-0.0,-6.80286547094511e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95831298828125,0.0,0.0,9.374251385452226e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,9.871543443296105e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586486816406,0.0,0.0,7.29108796804212e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95855712890625,0.0,0.0,9.87154053291306e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9575500488281,0.0,0.0,0.000468263257062,287.8983459472656,294.1499938964844,288.3373107910156,285.95367431640625,289.2928161621094,288.5138854980469,288.5382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.73389735691876e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,-0.1175504997372627,-0.0,-6.80286547094511e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,9.369397594127804e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,9.86643208307214e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549865722656,0.0,0.0,7.28731247363612e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,9.866429172689096e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0004680207639466,287.8941955566406,294.1499938964844,288.283447265625,285.9302062988281,289.2753601074219,288.4712829589844,288.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312930554175e-09,0.0009983630152419,-0.0139155481010675,0.0,0.0,0.0,-0.0076253209263086,60.0,-0.1542561203241348,-0.0,-6.79580978157901e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.95465087890625,0.0,0.0,9.369397594127804e-05,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,9.86643208307214e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549865722656,0.0,0.0,7.28731247363612e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95489501953125,0.0,0.0,9.866429172689096e-05,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.95391845703125,0.0,0.0,0.0004680207639466,287.8941955566406,294.1499938964844,288.283447265625,285.9302062988281,289.2753601074219,288.4712829589844,288.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312930554175e-09,0.0009983630152419,-0.0139155481010675,0.0,0.0,0.0,-0.0076253209263086,60.0,-0.1542561203241348,-0.0,-6.79580978157901e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
