time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345780,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,9.365267760585994e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,9.862083243206143e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,7.284100138349459e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,9.862080332823098e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0004678144759964,287.8901062011719,294.1499938964844,288.2288513183594,285.9067687988281,289.2572021484375,288.4266357421875,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621754617379793e-09,0.0009979220340028,-0.0137804793193936,0.0,0.0,0.0,-0.0075997607782483,60.0,-0.1916059553623199,-0.0,-6.78980853763278e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510192871094,0.0,0.0,9.365267760585994e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513854980469,0.0,0.0,9.862083243206143e-05,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95135498046875,0.0,0.0,7.284100138349459e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512634277344,0.0,0.0,9.862080332823098e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9502868652344,0.0,0.0,0.0004678144759964,287.8901062011719,294.1499938964844,288.2288513183594,285.9067687988281,289.2572021484375,288.4266357421875,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621754617379793e-09,0.0009979220340028,-0.0137804793193936,0.0,0.0,0.0,-0.0075997607782483,60.0,-0.1916059553623199,-0.0,-6.78980853763278e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.94921875,0.0,0.0,9.363459685118868e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495849609375,0.0,0.0,9.860179125098512e-05,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9495544433594,0.0,0.0,7.282694423338398e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,9.860176214715466e-05,298.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.948486328125,0.0,0.0,0.0004677241959143,287.8880615234375,294.1499938964844,288.2013854980469,285.8951110839844,289.2478942871094,288.4037170410156,288.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991828951107445e-09,0.0009977290173992,-0.0137213468551635,0.0,0.0,0.0,-0.0075885709375143,60.0,-0.2104227542877197,-0.0,-6.78718237168141e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474182128906,0.0,0.0,9.361934644402936e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9477844238281,0.0,0.0,9.8585725936573e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,7.281507714651525e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,9.858569683274254e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9467163085937,0.0,0.0,0.0004676479729823,287.88604736328125,294.1499938964844,288.1738586425781,285.8835144042969,289.2384338378906,288.38037109375,288.5394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580124806670028e-09,0.0009975660359486,-0.0136714205145835,0.0,0.0,0.0,-0.0075791231356561,60.0,-0.2293005734682083,-0.0,-6.784964767803103e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449768066406,0.0,0.0,9.360251715406775e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453430175781,0.0,0.0,9.856801625574008e-05,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9453125,0.0,0.0,7.280199497472495e-05,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,9.856798715190962e-05,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442749023437,0.0,0.0,0.0004675639502238,287.88330078125,294.1499938964844,288.136474609375,285.86785888671875,289.2253112792969,288.3481140136719,288.5397033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973917622119,5.559095850315998e-09,0.0009973861742764,-0.0136163299903273,0.0,0.0,0.0,-0.0075686979107558,60.0,-0.2550166249275207,-0.0,-6.782518369163881e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,9.35963907977566e-05,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,9.85615624813363e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9441833496094,0.0,0.0,7.279722922248766e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,9.856153337750584e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,0.0004675333329942,287.88201904296875,294.1499938964844,288.118896484375,285.8605651855469,289.2190856933594,288.3327941894531,288.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973262203857,5.551431314643196e-09,0.0009973206324502,-0.013596249744296,0.0,0.0,0.0,-0.0075648981146514,60.0,-0.2671167850494385,-0.0,-6.781627348573238e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,9.35850475798361e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,9.85496080829762e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,7.278840348590165e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.854957897914574e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0004674766387324,287.8780517578125,294.1499938964844,288.0643005371094,285.8381042480469,289.1990966796875,288.283935546875,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204449959,5.537193814575403e-09,0.0009971988620236,-0.0135589521378278,0.0,0.0,0.0,-0.0075578400865197,60.0,-0.3048204779624939,-0.0,-6.779971783998917e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402770996094,0.0,0.0,9.35850475798361e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9406433105469,0.0,0.0,9.85496080829762e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,7.278840348590165e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9405212402344,0.0,0.0,9.854957897914574e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9395751953125,0.0,0.0,0.0004674766387324,287.8780517578125,294.1499938964844,288.0643005371094,285.8381042480469,289.1990966796875,288.283935546875,288.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204449959,5.537193814575403e-09,0.0009971988620236,-0.0135589521378278,0.0,0.0,0.0,-0.0075578400865197,60.0,-0.3048204779624939,-0.0,-6.779971783998917e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,9.358656097901984e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371032714844,0.0,0.0,9.855120879365133e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,7.278958219103515e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.855117968982086e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,0.0004674842348322,287.8741149902344,294.1499938964844,288.01043701171875,285.8163146972656,289.17852783203125,288.23406982421875,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972197003662,5.538991487696876e-09,0.0009972142288461,-0.0135636609047651,0.0,0.0,0.0,-0.0075587308965623,60.0,-0.3421574532985687,-0.0,-6.78018068356323e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.936767578125,0.0,0.0,9.358656097901984e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371032714844,0.0,0.0,9.855120879365133e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93707275390625,0.0,0.0,7.278958219103515e-05,297.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9369812011719,0.0,0.0,9.855117968982086e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9360656738281,0.0,0.0,0.0004674842348322,287.8741149902344,294.1499938964844,288.01043701171875,285.8163146972656,289.17852783203125,288.23406982421875,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972197003662,5.538991487696876e-09,0.0009972142288461,-0.0135636609047651,0.0,0.0,0.0,-0.0075587308965623,60.0,-0.3421574532985687,-0.0,-6.78018068356323e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.360116382595152e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,9.856658289209008e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,7.280093268491328e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,9.856655378825964e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0004675571690313,287.8702392578125,294.1499938964844,287.9577331542969,285.7952880859375,289.1573791503906,288.1834411621094,288.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973744163289,5.5570836821061675e-09,0.0009973688283935,-0.0136110577732324,0.0,0.0,0.0,-0.0075676999986171,60.0,-0.3788872063159942,-0.0,-6.782284600603816e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9332275390625,0.0,0.0,9.360116382595152e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,9.856658289209008e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,7.280093268491328e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334716796875,0.0,0.0,9.856655378825964e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325561523437,0.0,0.0,0.0004675571690313,287.8702392578125,294.1499938964844,287.9577331542969,285.7952880859375,289.1573791503906,288.1834411621094,288.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973744163289,5.5570836821061675e-09,0.0009973688283935,-0.0136110577732324,0.0,0.0,0.0,-0.0075676999986171,60.0,-0.3788872063159942,-0.0,-6.782284600603816e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9314880371094,0.0,0.0,9.361329284729436e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,9.85793594736606e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.93182373046875,0.0,0.0,7.281036960193887e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9317321777344,0.0,0.0,9.857933036983012e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0004676177632063,287.8682861328125,294.1499938964844,287.93194580078125,285.78515625,289.1465759277344,288.1579284667969,288.5408020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975032880902,5.572155181710059e-09,0.0009974977001547,-0.0136505411937832,0.0,0.0,0.0,-0.0075751710683107,60.0,-0.3969194591045379,-0.0,-6.784037509532936e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92974853515625,0.0,0.0,9.362844139104708e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,9.859530837275088e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300842285156,0.0,0.0,7.282214937731624e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.92999267578125,0.0,0.0,9.859527926892042e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9290771484375,0.0,0.0,0.0004676934331655,287.8663635253906,294.1499938964844,287.9065856933594,285.7752380371094,289.1356506347656,288.13232421875,288.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.590978346958764e-09,0.0009976587025448,-0.0136998537927865,0.0,0.0,0.0,-0.007584502454847,60.0,-0.4147161841392517,-0.0,-6.786227402244549e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,9.366745507577434e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.863639570539816e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,7.2852497396525e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,9.863636660156772e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0004678883124142,287.862548828125,294.1499938964844,287.8572998046875,285.75634765625,289.1134338378906,288.0810241699219,288.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.6394999781161914e-09,0.0009980736067518,-0.0138269672170281,0.0,0.0,0.0,-0.0076085566543042,60.0,-0.4495084583759308,-0.0,-6.791874085365637e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,9.366745507577434e-05,298.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,9.863639570539816e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,7.2852497396525e-05,297.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.926513671875,0.0,0.0,9.863636660156772e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,0.0004678883124142,287.862548828125,294.1499938964844,287.8572998046875,285.75634765625,289.1134338378906,288.0810241699219,288.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980791946873,5.6394999781161914e-09,0.0009980736067518,-0.0138269672170281,0.0,0.0,0.0,-0.0076085566543042,60.0,-0.4495084583759308,-0.0,-6.791874085365637e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,9.3715607363265e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,9.868710185401142e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,7.28899467503652e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,9.868707275018096e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.000468128855573,287.8587646484375,294.1499938964844,287.810302734375,285.7387390136719,289.0907897949219,288.0298767089844,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139839006587862,0.0,0.0,0.0,-0.007638253737241,60.0,-0.4829332530498504,-0.0,-6.79884806231712e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9228515625,0.0,0.0,9.3715607363265e-05,298.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,9.868710185401142e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92315673828125,0.0,0.0,7.28899467503652e-05,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9230651855469,0.0,0.0,9.868707275018096e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.000468128855573,287.8587646484375,294.1499938964844,287.810302734375,285.7387390136719,289.0907897949219,288.0298767089844,288.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699404503900496e-09,0.0009985857177525,-0.0139839006587862,0.0,0.0,0.0,-0.007638253737241,60.0,-0.4829332530498504,-0.0,-6.79884806231712e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,9.377190872328356e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,9.874638635665178e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,7.293374073924497e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.874635725282133e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,0.0004684100858867,287.85504150390625,294.1499938964844,287.7659912109375,285.7225952148437,289.0676574707031,287.9794311523437,288.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769460020843553e-09,0.0009991847909986,-0.0141674242913723,0.0,0.0,0.0,-0.0076729832217097,60.0,-0.5145766139030457,-0.0,-6.807008645637326e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9194030761719,0.0,0.0,9.377190872328356e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,9.874638635665178e-05,298.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91973876953125,0.0,0.0,7.293374073924497e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.874635725282133e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,0.0004684100858867,287.85504150390625,294.1499938964844,287.7659912109375,285.7225952148437,289.0676574707031,287.9794311523437,288.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769460020843553e-09,0.0009991847909986,-0.0141674242913723,0.0,0.0,0.0,-0.0076729832217097,60.0,-0.5145766139030457,-0.0,-6.807008645637326e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,9.383307042298838e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,9.881078585749492e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,7.298130367416888e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,9.881076402962208e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,0.000468715588795,287.851318359375,294.1499938964844,287.7247314453125,285.7081298828125,289.044189453125,287.9299011230469,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845572914608965e-09,0.000999835669063,-0.0143668157979846,0.0,0.0,0.0,-0.0077107157558202,60.0,-0.544526219367981,-0.0,-6.815880482236025e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.916015625,0.0,0.0,9.383307042298838e-05,298.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,9.881078585749492e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91632080078125,0.0,0.0,7.298130367416888e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9162292480469,0.0,0.0,9.881076402962208e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9153747558594,0.0,0.0,0.000468715588795,287.851318359375,294.1499938964844,287.7247314453125,285.7081298828125,289.044189453125,287.9299011230469,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845572914608965e-09,0.000999835669063,-0.0143668157979846,0.0,0.0,0.0,-0.0077107157558202,60.0,-0.544526219367981,-0.0,-6.815880482236025e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.914306640625,0.0,0.0,9.386474266648293e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9146423339844,0.0,0.0,9.884413884719834e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.91461181640625,0.0,0.0,7.300594006665051e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145202636719,0.0,0.0,9.88441170193255e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9136962890625,0.0,0.0,0.0004688737972173,287.8494873046875,294.1499938964844,287.7053527832031,285.7015380859375,289.0323791503906,287.9056396484375,288.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,-0.5587272644042969,-0.0,-6.820477693736393e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9126281738281,0.0,0.0,9.389657498104498e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,9.887765918392688e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9129333496094,0.0,0.0,7.303070015041158e-05,297.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.912841796875,0.0,0.0,9.887763735605404e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,0.0004690328205469,287.84765625,294.1499938964844,287.6868896484375,285.6954650878906,289.0204772949219,287.8818359375,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498978935182,60.0,-0.5722823739051819,-0.0,-6.825099063689778e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100646972656,0.0,0.0,9.394440712640062e-05,298.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.892803063848989e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,7.30679021216929e-05,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,9.892800153465942e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9094543457031,0.0,0.0,0.0004692717338912,287.8448791503906,294.1499938964844,287.66064453125,285.68719482421875,289.00225830078125,287.84674072265625,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984137185777172e-09,0.0010010205442085,-0.0147298043593764,0.0,0.0,0.0,-0.0077794082462787,60.0,-0.5916674137115479,-0.0,-6.832046750560039e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,9.395920642418788e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,9.894361573969944e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095764160156,0.0,0.0,7.307941268663853e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90948486328125,0.0,0.0,9.8943586635869e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086303710937,0.0,0.0,0.0004693456576205,287.8440246582031,294.1499938964844,287.6528625488281,285.684814453125,288.9964904785156,287.8358764648437,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002557118023333e-09,0.001001178054139,-0.0147780580446124,0.0,0.0,0.0,-0.0077885398641228,60.0,-0.5975260138511658,-0.0,-6.834196852878449e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,9.401750867255032e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,9.900501027004792e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,7.312475645449013e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.900498844217508e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.0004696368996519,287.8404235839844,294.1499938964844,287.6230163574219,285.6763610839844,288.9723815917969,287.792724609375,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075114633574685e-09,0.001001798431389,-0.0149681307375431,0.0,0.0,0.0,-0.0078245094045996,60.0,-0.6198467016220093,-0.0,-6.842670785545124e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90594482421875,0.0,0.0,9.401750867255032e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.90625,0.0,0.0,9.900501027004792e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,7.312475645449013e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9061279296875,0.0,0.0,9.900498844217508e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9053039550781,0.0,0.0,0.0004696368996519,287.8404235839844,294.1499938964844,287.6230163574219,285.6763610839844,288.9723815917969,287.792724609375,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.075114633574685e-09,0.001001798431389,-0.0149681307375431,0.0,0.0,0.0,-0.0078245094045996,60.0,-0.6198467016220093,-0.0,-6.842670785545124e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,9.406918252352624e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.90594271570444e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,7.316494884435087e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,9.905940532917155e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,0.0004698950506281,287.8368530273437,294.1499938964844,287.5977478027344,285.6702880859375,288.9481811523437,287.75250244140625,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139414754358086e-09,0.0010023483773693,-0.0151365706697106,0.0,0.0,0.0,-0.0078563867136836,60.0,-0.6393973231315613,-0.0,-6.850185485518524e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,9.406918252352624e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.90594271570444e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90289306640625,0.0,0.0,7.316494884435087e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90283203125,0.0,0.0,9.905940532917155e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020080566406,0.0,0.0,0.0004698950506281,287.8368530273437,294.1499938964844,287.5977478027344,285.6702880859375,288.9481811523437,287.75250244140625,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139414754358086e-09,0.0010023483773693,-0.0151365706697106,0.0,0.0,0.0,-0.0078563867136836,60.0,-0.6393973231315613,-0.0,-6.850185485518524e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,9.4109789642971e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.910218795994297e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.319653377635404e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,9.910215885611252e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0004700978752225,287.83331298828125,294.1499938964844,287.5774230957031,285.666748046875,288.9240417480469,287.7160949707031,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027864482253,6.189922796551173e-09,0.0010027802782133,-0.0152688799425959,0.0,0.0,0.0,-0.0078814253211021,60.0,-0.6554312705993652,-0.0,-6.85609009565269e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8993225097656,0.0,0.0,9.4109789642971e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996276855469,0.0,0.0,9.910218795994297e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89959716796875,0.0,0.0,7.319653377635404e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8995056152344,0.0,0.0,9.910215885611252e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8987121582031,0.0,0.0,0.0004700978752225,287.83331298828125,294.1499938964844,287.5774230957031,285.666748046875,288.9240417480469,287.7160949707031,288.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027864482253,6.189922796551173e-09,0.0010027802782133,-0.0152688799425959,0.0,0.0,0.0,-0.0078814253211021,60.0,-0.6554312705993652,-0.0,-6.85609009565269e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8976745605469,0.0,0.0,9.4126102339942e-05,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,9.911935921991244e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8979797363281,0.0,0.0,7.320921577047557e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8978881835937,0.0,0.0,9.91193373920396e-05,298.2079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970947265625,0.0,0.0,0.000470179336844,287.8315734863281,294.1499938964844,287.5692443847656,285.6659851074219,288.9119873046875,287.69927978515625,288.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029599070549,6.2102025744081865e-09,0.0010029537370428,-0.0153220035135746,0.0,0.0,0.0,-0.0078914789482951,60.0,-0.6622446179389954,-0.0,-6.858461887304659e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89605712890625,0.0,0.0,9.41384059842676e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,9.91323177004233e-05,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8963317871094,0.0,0.0,7.321878365473822e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.896240234375,0.0,0.0,9.913228859659284e-05,298.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954467773437,0.0,0.0,0.0004702408041339,287.829833984375,294.1499938964844,287.5624389648437,285.6659545898437,288.8999938964844,287.6835632324219,288.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030906414613,6.2254885691004355e-09,0.0010030844714492,-0.0153620466589927,0.0,0.0,0.0,-0.0078990571200847,60.0,-0.6680766940116882,-0.0,-6.860250323370566e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.415086242370307e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.914543625200169e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,7.322847523028031e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.914541442412884e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0004703030572272,287.8263854980469,294.1499938964844,287.5531616210937,285.6680603027344,288.87615966796875,287.6552429199219,288.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032227728515,6.2409317713729714e-09,0.0010032164864242,-0.0154025014489889,0.0,0.0,0.0,-0.0079067135229706,60.0,-0.6769477725028992,-0.0,-6.862056523004868e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8927917480469,0.0,0.0,9.415086242370307e-05,298.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930969238281,0.0,0.0,9.914543625200169e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.89306640625,0.0,0.0,7.322847523028031e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.914541442412884e-05,298.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0004703030572272,287.8263854980469,294.1499938964844,287.5531616210937,285.6680603027344,288.87615966796875,287.6552429199219,288.5414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032227728515,6.2409317713729714e-09,0.0010032164864242,-0.0154025014489889,0.0,0.0,0.0,-0.0079067135229706,60.0,-0.6769477725028992,-0.0,-6.862056523004868e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.414731175638737e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,9.914169640978798e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,7.322571036638692e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,9.914167458191514e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0004702853038907,287.8229675292969,294.1499938964844,287.54998779296875,285.6732788085937,288.8526611328125,287.6322937011719,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100318423938,6.236422489536153e-09,0.001003178069368,-0.0153906885534524,0.0,0.0,0.0,-0.0079044783487916,60.0,-0.6813297271728516,-0.0,-6.861529300294934e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895568847656,0.0,0.0,9.414731175638737e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8898620605469,0.0,0.0,9.914169640978798e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.88983154296875,0.0,0.0,7.322571036638692e-05,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8897705078125,0.0,0.0,9.914167458191514e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.88897705078125,0.0,0.0,0.0004702853038907,287.8229675292969,294.1499938964844,287.54998779296875,285.6732788085937,288.8526611328125,287.6322937011719,288.54132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100318423938,6.236422489536153e-09,0.001003178069368,-0.0153906885534524,0.0,0.0,0.0,-0.0079044783487916,60.0,-0.6813297271728516,-0.0,-6.861529300294934e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,9.413054067408666e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.912403766065836e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,7.32126718503423e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,9.91240085568279e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0004702015139628,287.819580078125,294.1499938964844,287.54998779296875,285.6794738769531,288.8295593261719,287.6141662597656,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215447712065725e-09,0.001002998673357,-0.0153357433155179,0.0,0.0,0.0,-0.007894080132246,60.0,-0.6824636459350586,-0.0,-6.859075796228353e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
