time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348120,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8863525390625,0.0,0.0,9.413054067408666e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866577148437,0.0,0.0,9.912403766065836e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8866271972656,0.0,0.0,7.32126718503423e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8865661621094,0.0,0.0,9.91240085568279e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.88580322265625,0.0,0.0,0.0004702015139628,287.819580078125,294.1499938964844,287.54998779296875,285.6794738769531,288.8295593261719,287.6141662597656,288.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215447712065725e-09,0.001002998673357,-0.0153357433155179,0.0,0.0,0.0,-0.007894080132246,60.0,-0.6824636459350586,-0.0,-6.859075796228353e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.410656639374793e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,9.909879008773714e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,7.319402357097715e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.90987682598643e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,0.0004700817808043,287.81622314453125,294.1499938964844,287.54998779296875,285.6844787597656,288.8069152832031,287.6002197265625,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185499668021066e-09,0.0010027426760643,-0.0152572933584451,0.0,0.0,0.0,-0.007879233919084,60.0,-0.6824372410774231,-0.0,-6.855572820541056e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831787109375,0.0,0.0,9.410656639374793e-05,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,9.909879008773714e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8834533691406,0.0,0.0,7.319402357097715e-05,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88336181640625,0.0,0.0,9.90987682598643e-05,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88262939453125,0.0,0.0,0.0004700817808043,287.81622314453125,294.1499938964844,287.54998779296875,285.6844787597656,288.8069152832031,287.6002197265625,288.541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185499668021066e-09,0.0010027426760643,-0.0152572933584451,0.0,0.0,0.0,-0.007879233919084,60.0,-0.6824372410774231,-0.0,-6.855572820541056e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.881591796875,0.0,0.0,9.409240010427312e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,9.908386709867044e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8818664550781,0.0,0.0,7.318300049519166e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8817749023437,0.0,0.0,9.90838452707976e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88104248046875,0.0,0.0,0.0004700110002886,287.8145751953125,294.1499938964844,287.54998779296875,285.68658447265625,288.79571533203125,287.59442138671875,288.5409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.1678044893653805e-09,0.0010025913361459,-0.0152109395712614,0.0,0.0,0.0,-0.0078704617917537,60.0,-0.6823157668113708,-0.0,-6.853503720094525e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800354003906,0.0,0.0,9.40765967243351e-05,298.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8803100585937,0.0,0.0,9.906722698360682e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802795410156,0.0,0.0,7.317071140278131e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,9.906720515573396e-05,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,0.0004699320707004,287.8129272460937,294.1499938964844,287.54998779296875,285.6884155273437,288.78466796875,287.5893859863281,288.54083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148076270307001e-09,0.0010024226503446,-0.0151592595502734,0.0,0.0,0.0,-0.0078606810420751,60.0,-0.682164192199707,-0.0,-6.851197298374245e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,9.404736920259892e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,9.903645695885643e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8776550292969,0.0,0.0,7.31479813111946e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8775634765625,0.0,0.0,9.903642785502598e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768310546875,0.0,0.0,0.0004697860858868,287.8101806640625,294.1499938964844,287.54998779296875,285.6909484863281,288.7662658691406,287.58209228515625,288.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.1116005589667566e-09,0.0010021107736974,-0.0150637086480855,0.0,0.0,0.0,-0.0078425984829664,60.0,-0.6818698048591614,-0.0,-6.846934041959686e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8768920898437,0.0,0.0,9.404143202118576e-05,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,9.903019963530824e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8771667480469,0.0,0.0,7.314336107810959e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8770751953125,0.0,0.0,9.90301778074354e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8763427734375,0.0,0.0,0.0004697563999798,287.8096618652344,294.1499938964844,287.54998779296875,285.6913452148437,288.7627868652344,287.5808410644531,288.5406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187377786729e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,-0.6818094849586487,-0.0,-6.846067890364793e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.400161070516332e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.898826101562008e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,7.311238732654601e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,9.898823918774724e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87322998046875,0.0,0.0,0.0004695575044024,287.8064270019531,294.1499938964844,287.54998779296875,285.6933288574219,288.7413635253906,287.5743103027344,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054495571561347e-09,0.0010016224114224,-0.0149141168221831,0.0,0.0,0.0,-0.0078142900019884,60.0,-0.681394100189209,-0.0,-6.840262045670897e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.873779296875,0.0,0.0,9.400161070516332e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,9.898826101562008e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8740539550781,0.0,0.0,7.311238732654601e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8739624023437,0.0,0.0,9.898823918774724e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87322998046875,0.0,0.0,0.0004695575044024,287.8064270019531,294.1499938964844,287.54998779296875,285.6933288574219,288.7413635253906,287.5743103027344,288.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016285814344,6.054495571561347e-09,0.0010016224114224,-0.0149141168221831,0.0,0.0,0.0,-0.0078142900019884,60.0,-0.681394100189209,-0.0,-6.840262045670897e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,9.395856613991782e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,9.894293179968372e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,7.307891064556316e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,9.894290997181088e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0004693424561992,287.80322265625,294.1499938964844,287.54998779296875,285.6944885253906,288.72027587890625,287.569091796875,288.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,-0.6809399724006653,-0.0,-6.833990084942343e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,9.395856613991782e-05,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,9.894293179968372e-05,298.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8709716796875,0.0,0.0,7.307891064556316e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8708801269531,0.0,0.0,9.894290997181088e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8701477050781,0.0,0.0,0.0004693424561992,287.80322265625,294.1499938964844,287.54998779296875,285.6944885253906,288.72027587890625,287.569091796875,288.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,-0.6809399724006653,-0.0,-6.833990084942343e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,9.39125893637538e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.867919921875,0.0,0.0,9.889451757771894e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,7.304314931388944e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,9.88944957498461e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,0.000469112797873,287.800048828125,294.1499938964844,287.54998779296875,285.6948547363281,288.6995849609375,287.5651550292969,288.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943424419285748e-09,0.0010006726952269,-0.0146231520920991,0.0,0.0,0.0,-0.0077592264860868,60.0,-0.680446207523346,-0.0,-6.827294640743278e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,9.39125893637538e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.867919921875,0.0,0.0,9.889451757771894e-05,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678894042969,0.0,0.0,7.304314931388944e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8678283691406,0.0,0.0,9.88944957498461e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8671264648437,0.0,0.0,0.000469112797873,287.800048828125,294.1499938964844,287.54998779296875,285.6948547363281,288.6995849609375,287.5651550292969,288.5399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943424419285748e-09,0.0010006726952269,-0.0146231520920991,0.0,0.0,0.0,-0.0077592264860868,60.0,-0.680446207523346,-0.0,-6.827294640743278e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8661193847656,0.0,0.0,9.388895705342291e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.86639404296875,0.0,0.0,9.886963380267844e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663635253906,0.0,0.0,7.302477024495602e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8663024902344,0.0,0.0,9.88696119748056e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656005859375,0.0,0.0,0.0004689947818405,287.7984924316406,294.1499938964844,287.54998779296875,285.6947937011719,288.6893920898437,287.5634765625,288.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,-0.6801891922950745,-0.0,-6.823855613902198e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646240234375,0.0,0.0,9.38648299779743e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,9.884422615868972e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8648681640625,0.0,0.0,7.300600555026904e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,9.884420433081686e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0004688742337748,287.79693603515625,294.1499938964844,287.54998779296875,285.6945495605469,288.6792907714844,287.56201171875,288.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670885056257,0.0,0.0,0.0,-0.0077296933159232,60.0,-0.6799253225326538,-0.0,-6.82034411170207e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,9.381581185152754e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,9.879260323941708e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.296787953237072e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,9.879258141154423e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0004686293832492,287.7938537597656,294.1499938964844,287.54998779296875,285.6936340332031,288.65936279296875,287.5595703125,288.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,-0.6793820858001709,-0.0,-6.813213815348719e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616027832031,0.0,0.0,9.381581185152754e-05,298.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,9.879260323941708e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8618469238281,0.0,0.0,7.296787953237072e-05,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,9.879258141154423e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.861083984375,0.0,0.0,0.0004686293832492,287.7938537597656,294.1499938964844,287.54998779296875,285.6936340332031,288.65936279296875,287.5595703125,288.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068954348564,0.0,0.0,0.0,-0.0076993783004581,60.0,-0.6793820858001709,-0.0,-6.813213815348719e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586120605469,0.0,0.0,9.376611706102268e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.874027455225588e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,7.292922964552417e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,9.874025272438304e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0004683811566792,287.7908020019531,294.1499938964844,287.54998779296875,285.6921691894531,288.63983154296875,287.5576477050781,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,-0.6788210868835449,-0.0,-6.805989727354246e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8586120605469,0.0,0.0,9.376611706102268e-05,298.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,9.874027455225588e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8588562011719,0.0,0.0,7.292922964552417e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8587951660156,0.0,0.0,9.874025272438304e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0004683811566792,287.7908020019531,294.1499938964844,287.54998779296875,285.6921691894531,288.63983154296875,287.5576477050781,288.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,-0.6788210868835449,-0.0,-6.805989727354246e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.371592750540005e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.868742199614644e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,7.289019413292408e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,9.86874001682736e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551330566406,0.0,0.0,0.0004681304562836,287.78778076171875,294.1499938964844,287.54998779296875,285.69024658203125,288.62060546875,287.5561218261719,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,-0.6782465577125549,-0.0,-6.798698137799877e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.85565185546875,0.0,0.0,9.371592750540005e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,9.868742199614644e-05,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558959960937,0.0,0.0,7.289019413292408e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8558044433594,0.0,0.0,9.86874001682736e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551330566406,0.0,0.0,0.0004681304562836,287.78778076171875,294.1499938964844,287.54998779296875,285.69024658203125,288.62060546875,287.5561218261719,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,-0.6782465577125549,-0.0,-6.798698137799877e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85272216796875,0.0,0.0,9.366467565996572e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,9.863344894256444e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,7.285032916115597e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,9.86334271146916e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0004678744298871,287.7847900390625,294.1499938964844,287.54998779296875,285.6879577636719,288.60174560546875,287.5549011230469,288.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,-0.6776579022407532,-0.0,-6.791255202642787e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.85272216796875,0.0,0.0,9.366467565996572e-05,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529663085937,0.0,0.0,9.863344894256444e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8529357910156,0.0,0.0,7.285032916115597e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8528747558594,0.0,0.0,9.86334271146916e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0004678744298871,287.7847900390625,294.1499938964844,287.54998779296875,285.6879577636719,288.60174560546875,287.5549011230469,288.53839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,-0.6776579022407532,-0.0,-6.791255202642787e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.85125732421875,0.0,0.0,9.363835852127522e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,9.8605734820012e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,7.282985461642966e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,9.860572026809676e-05,298.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8507385253906,0.0,0.0,0.0004677429678849,287.7832946777344,294.1499938964844,287.54998779296875,285.68670654296875,288.5924377441406,287.55438232421875,288.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896512717008,60.0,-0.6773563027381897,-0.0,-6.787435324895341e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.84979248046875,0.0,0.0,9.36115175136365e-05,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,9.857747500063851e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8500366210937,0.0,0.0,7.280897989403456e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8499450683594,0.0,0.0,9.857745317276569e-05,298.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.84930419921875,0.0,0.0,0.0004676089156419,287.7818298339844,294.1499938964844,287.54998779296875,285.68536376953125,288.5832214355469,287.553955078125,288.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,-0.6770495772361755,-0.0,-6.78354084016064e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,9.356038935948165e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8473815917969,0.0,0.0,9.852363291429356e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84735107421875,0.0,0.0,7.276920950971544e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,9.852361108642071e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466491699219,0.0,0.0,0.0004673535004258,287.7791442871094,294.1499938964844,287.54998779296875,285.68280029296875,288.56646728515625,287.55322265625,288.5377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722981601953,0.0,0.0,0.0,-0.007541443221271,60.0,-0.6764697432518005,-0.0,-6.776125616170249e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8468933105469,0.0,0.0,9.355584188597275e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,9.851884533418342e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471374511719,0.0,0.0,7.276568067027256e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.0,9.851882350631058e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464050292969,0.0,0.0,0.000467330799438,287.7789001464844,294.1499938964844,287.54998779296875,285.6825866699219,288.5650329589844,287.5531921386719,288.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498449695551244e-09,0.0009968677768483,-0.0134574510157108,0.0,0.0,0.0,-0.0075386334210634,60.0,-0.6764184236526489,-0.0,-6.775466232511462e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,9.349738684250042e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,9.845728345680982e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,7.272021321114153e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,9.845726162893698e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.0,0.0004670387716032,287.7760009765625,294.1499938964844,287.54998779296875,285.6796569824219,288.5471496582031,287.5525817871094,288.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,-0.675762414932251,-0.0,-6.76699372093026e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440246582031,0.0,0.0,9.349738684250042e-05,298.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,9.845728345680982e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8442687988281,0.0,0.0,7.272021321114153e-05,297.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441772460937,0.0,0.0,9.845726162893698e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8435363769531,0.0,0.0,0.0004670387716032,287.7760009765625,294.1499938964844,287.54998779296875,285.6796569824219,288.5471496582031,287.5525817871094,288.537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,-0.675762414932251,-0.0,-6.76699372093026e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,9.343565761810169e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.83922800514847e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,7.267219916684553e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.839226549956948e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.0004667304456233,287.7731628417969,294.1499938964844,287.54998779296875,285.6766662597656,288.5296325683594,287.5520935058594,288.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.3485735840297374e-09,0.0009955861605703,-0.0130648082122206,0.0,0.0,0.0,-0.0074643334373831,60.0,-0.675076425075531,-0.0,-6.758054382771661e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,9.343565761810169e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414306640625,0.0,0.0,9.83922800514847e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414001464844,0.0,0.0,7.267219916684553e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8413391113281,0.0,0.0,9.839226549956948e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8406982421875,0.0,0.0,0.0004667304456233,287.7731628417969,294.1499938964844,287.54998779296875,285.6766662597656,288.5296325683594,287.5520935058594,288.5369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.3485735840297374e-09,0.0009955861605703,-0.0130648082122206,0.0,0.0,0.0,-0.0074643334373831,60.0,-0.675076425075531,-0.0,-6.758054382771661e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,9.337111259810628e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,9.832431533141062e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,7.262200233526528e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,9.832429350353776e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,0.0004664080333895,287.77032470703125,294.1499938964844,287.54998779296875,285.6736755371094,288.5124206542969,287.5516967773437,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.2680948492422885e-09,0.0009948979131877,-0.0128539679571986,0.0,0.0,0.0,-0.0074244365096092,60.0,-0.6743665337562561,-0.0,-6.74871358796736e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383483886719,0.0,0.0,9.337111259810628e-05,298.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,9.832431533141062e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385925292969,0.0,0.0,7.262200233526528e-05,297.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.0,9.832429350353776e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,0.0004664080333895,287.77032470703125,294.1499938964844,287.54998779296875,285.6736755371094,288.5124206542969,287.5516967773437,288.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.2680948492422885e-09,0.0009948979131877,-0.0128539679571986,0.0,0.0,0.0,-0.0074244365096092,60.0,-0.6743665337562561,-0.0,-6.74871358796736e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8369445800781,0.0,0.0,9.333787602372468e-05,298.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,9.828931069932878e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8371887207031,0.0,0.0,7.259614358190447e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.83709716796875,0.0,0.0,9.828929614741357e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83648681640625,0.0,0.0,0.0004662419960368,287.7689208984375,294.1499938964844,287.54998779296875,285.6722412109375,288.50390625,287.5515441894531,288.5364074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453813329339,0.0,0.0,0.0,-0.0074038892053067,60.0,-0.6740003824234009,-0.0,-6.74390534527447e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8355712890625,0.0,0.0,9.330395550932737e-05,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,9.825359302340075e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357849121094,0.0,0.0,7.256976823555306e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8357238769531,0.0,0.0,9.825357847148553e-05,298.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350830078125,0.0,0.0,0.0004660725826397,287.7675476074219,294.1499938964844,287.54998779296875,285.6708068847656,288.4955139160156,287.5513916015625,288.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,-0.6736282110214233,-0.0,-6.73900188985499e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.323468839284033e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,9.818065154831856e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,7.251588976942003e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.818062972044572e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.0004657265671994,287.7647705078125,294.1499938964844,287.54998779296875,285.6681213378906,288.4789428710937,287.5511474609375,288.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401080444455,60.0,-0.6728689074516296,-0.0,-6.728991763793601e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327941894531,0.0,0.0,9.323468839284033e-05,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,9.818065154831856e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8330078125,0.0,0.0,7.251588976942003e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8329467773437,0.0,0.0,9.818062972044572e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83233642578125,0.0,0.0,0.0004657265671994,287.7647705078125,294.1499938964844,287.54998779296875,285.6681213378906,288.4789428710937,287.5511474609375,288.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934484260156,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401080444455,60.0,-0.6728689074516296,-0.0,-6.728991763793601e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.316421346738936e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83026123046875,0.0,0.0,9.81064367806539e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.0,7.246107270475477e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,9.810641495278104e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82958984375,0.0,0.0,0.0004653744981624,287.7620544433594,294.1499938964844,287.54998779296875,285.66571044921875,288.4626770019531,287.5509338378906,288.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,-0.6720938086509705,-0.0,-6.718815370732045e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8300170898437,0.0,0.0,9.316421346738936e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83026123046875,0.0,0.0,9.81064367806539e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302307128906,0.0,0.0,7.246107270475477e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8301696777344,0.0,0.0,9.810641495278104e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82958984375,0.0,0.0,0.0004653744981624,287.7620544433594,294.1499938964844,287.54998779296875,285.66571044921875,288.4626770019531,287.5509338378906,288.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,-0.6720938086509705,-0.0,-6.718815370732045e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
