time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350460,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,9.309344022767618e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,9.80319091468118e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,7.240603008540347e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,9.803188731893896e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,0.0004650210030376,287.7593688964844,294.1499938964844,287.54998779296875,285.66363525390625,288.4466857910156,287.55078125,288.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,-0.6713094115257263,-0.0,-6.708604161076438e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,9.309344022767618e-05,298.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,9.80319091468118e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8275146484375,0.0,0.0,7.240603008540347e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82745361328125,0.0,0.0,9.803188731893896e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82684326171875,0.0,0.0,0.0004650210030376,287.7593688964844,294.1499938964844,287.54998779296875,285.66363525390625,288.4466857910156,287.55078125,288.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,-0.6713094115257263,-0.0,-6.708604161076438e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,9.302341641159728e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,9.795816731639206e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,7.23515622667037e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,9.795815276447684e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0004646712040994,287.7566833496094,294.1499938964844,287.54998779296875,285.6619567871094,288.4309997558594,287.5506591796875,288.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,-0.670522928237915,-0.0,-6.698508769886757e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8245849609375,0.0,0.0,9.302341641159728e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,9.795816731639206e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247985839844,0.0,0.0,7.23515622667037e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8247375488281,0.0,0.0,9.795815276447684e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0004646712040994,287.7566833496094,294.1499938964844,287.54998779296875,285.6619567871094,288.4309997558594,287.5506591796875,288.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345745184974476e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,-0.670522928237915,-0.0,-6.698508769886757e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8232421875,0.0,0.0,9.298894292442128e-05,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,9.79218675638549e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8234558105469,0.0,0.0,7.232475036289543e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8233947753906,0.0,0.0,9.792185301193967e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.82281494140625,0.0,0.0,0.0004644990258384,287.75537109375,294.1499938964844,287.54998779296875,285.66131591796875,288.4232482910156,287.55059814453125,288.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,-0.6701313853263855,-0.0,-6.693542076163794e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8218994140625,0.0,0.0,9.295521158492193e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,9.788634633878246e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8221130371094,0.0,0.0,7.22985205356963e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,9.788633178686724e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.82147216796875,0.0,0.0,0.0004643305146601,287.7540588378906,294.1499938964844,287.54998779296875,285.6607971191406,288.41558837890625,287.550537109375,288.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954086020588,0.0,0.0,0.0,-0.0071673658676445,60.0,-0.66974276304245,-0.0,-6.688683384936668e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192443847656,0.0,0.0,9.289038280257957e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194580078125,0.0,0.0,9.781807602848858e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.224809814943e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,9.781806147657336e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,0.0004640066763386,287.75146484375,294.1499938964844,287.54998779296875,285.6601867675781,288.4004821777344,287.5504455566406,288.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707642707659e-09,0.0009897724958136,-0.0112836323678493,0.0,0.0,0.0,-0.0071272938512265,60.0,-0.6689789891242981,-0.0,-6.679349695559722e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192443847656,0.0,0.0,9.289038280257957e-05,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194580078125,0.0,0.0,9.781807602848858e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194274902344,0.0,0.0,7.224809814943e-05,297.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8193664550781,0.0,0.0,9.781806147657336e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8188171386719,0.0,0.0,0.0004640066763386,287.75146484375,294.1499938964844,287.54998779296875,285.6601867675781,288.4004821777344,287.5504455566406,288.5337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707642707659e-09,0.0009897724958136,-0.0112836323678493,0.0,0.0,0.0,-0.0071272938512265,60.0,-0.6689789891242981,-0.0,-6.679349695559722e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81658935546875,0.0,0.0,9.282952669309452e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,9.775399666978046e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,7.220076804514974e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167419433594,0.0,0.0,9.775398211786523e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,0.0004637027159333,287.7488708496094,294.1499938964844,287.54998779296875,285.6602783203125,288.3856506347656,287.5503845214844,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592832336669517e-09,0.0009891237132251,-0.0110848415642976,0.0,0.0,0.0,-0.0070896795950829,60.0,-0.6682373285293579,-0.0,-6.670595098512423e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.81658935546875,0.0,0.0,9.282952669309452e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,9.775399666978046e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8168029785156,0.0,0.0,7.220076804514974e-05,297.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8167419433594,0.0,0.0,9.775398211786523e-05,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.816162109375,0.0,0.0,0.0004637027159333,287.7488708496094,294.1499938964844,287.54998779296875,285.6602783203125,288.3856506347656,287.5503845214844,288.5333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592832336669517e-09,0.0009891237132251,-0.0110848415642976,0.0,0.0,0.0,-0.0070896795950829,60.0,-0.6682373285293579,-0.0,-6.670595098512423e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81396484375,0.0,0.0,9.277425124309956e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,9.7695789008867e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,7.215777441160753e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,9.769576718099417e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0004634265787899,287.746337890625,294.1499938964844,287.54998779296875,285.6610717773437,288.3710632324219,287.5503234863281,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523903918141059e-09,0.0009885341860353,-0.0109042488038539,0.0,0.0,0.0,-0.0070555084384977,60.0,-0.6675280332565308,-0.0,-6.662646256927475e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81396484375,0.0,0.0,9.277425124309956e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,9.7695789008867e-05,298.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,7.215777441160753e-05,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,9.769576718099417e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0004634265787899,287.746337890625,294.1499938964844,287.54998779296875,285.6610717773437,288.3710632324219,287.5503234863281,288.5329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523903918141059e-09,0.0009885341860353,-0.0109042488038539,0.0,0.0,0.0,-0.0070555084384977,60.0,-0.6675280332565308,-0.0,-6.662646256927475e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,9.272556781070308e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,9.764451533555984e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.211990305222571e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,9.764450078364462e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109436035156,0.0,0.0,0.0004631833871826,287.7438049316406,294.1499938964844,287.54998779296875,285.6626892089844,288.3567199707031,287.5502624511719,288.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631875972811486e-09,0.0009880149737,-0.010745171457529,0.0,0.0,0.0,-0.0070254085585474,60.0,-0.6668602824211121,-0.0,-6.655648832065708e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8113708496094,0.0,0.0,9.272556781070308e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,9.764451533555984e-05,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115539550781,0.0,0.0,7.211990305222571e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8115234375,0.0,0.0,9.764450078364462e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8109436035156,0.0,0.0,0.0004631833871826,287.7438049316406,294.1499938964844,287.54998779296875,285.6626892089844,288.3567199707031,287.5502624511719,288.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.4631875972811486e-09,0.0009880149737,-0.010745171457529,0.0,0.0,0.0,-0.0070254085585474,60.0,-0.6668602824211121,-0.0,-6.655648832065708e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8100891113281,0.0,0.0,9.270392183680087e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,9.762172703631222e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102722167969,0.0,0.0,7.210306648630649e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,9.762170520843938e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8096618652344,0.0,0.0,0.0004630752664525,287.7425537109375,294.1499938964844,287.54998779296875,285.6638488769531,288.34967041015625,287.5502624511719,288.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436194078749622e-09,0.0009877841221168,-0.0106744477525353,0.0,0.0,0.0,-0.0070120263844728,60.0,-0.6665449142456055,-0.0,-6.652538786511286e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8088073730469,0.0,0.0,9.268446592614056e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,9.760123793967068e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089904785156,0.0,0.0,7.20879397704266e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8089294433594,0.0,0.0,9.760122338775544e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8083801269531,0.0,0.0,0.0004629780887626,287.7413024902344,294.1499938964844,287.54998779296875,285.66522216796875,288.3426513671875,287.5502319335937,288.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411928156144995e-09,0.0009875766700133,-0.0106108700856566,0.0,0.0,0.0,-0.0069999969564378,60.0,-0.6662430167198181,-0.0,-6.649743511388806e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.265256812795997e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,9.7567644843366e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,7.206312875496224e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,9.756763029145076e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,0.0004628187452908,287.73883056640625,294.1499938964844,287.54998779296875,285.6687316894531,288.3288269042969,287.5502014160156,288.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872406953945,4.372127104801393e-09,0.0009872362716123,-0.0105065908282995,0.0,0.0,0.0,-0.0069802654907107,60.0,-0.6656812429428101,-0.0,-6.645160510743153e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8062438964844,0.0,0.0,9.265256812795997e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,9.7567644843366e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,7.206312875496224e-05,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8063659667969,0.0,0.0,9.756763029145076e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,0.0004628187452908,287.73883056640625,294.1499938964844,287.54998779296875,285.6687316894531,288.3288269042969,287.5502014160156,288.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872406953945,4.372127104801393e-09,0.0009872362716123,-0.0105065908282995,0.0,0.0,0.0,-0.0069802654907107,60.0,-0.6656812429428101,-0.0,-6.645160510743153e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036804199219,0.0,0.0,9.262948879040778e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,9.754334314493462e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,7.204517169157043e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038330078125,0.0,0.0,9.754332131706178e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0004627034650184,287.73638916015625,294.1499938964844,287.54998779296875,285.6732788085937,288.31524658203125,287.5501708984375,288.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.34331770549079e-09,0.0009869899367913,-0.0104311080649495,0.0,0.0,0.0,-0.0069659831933677,60.0,-0.6651839017868042,-0.0,-6.641844407795362e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036804199219,0.0,0.0,9.262948879040778e-05,298.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,9.754334314493462e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,7.204517169157043e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8038330078125,0.0,0.0,9.754332131706178e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.80328369140625,0.0,0.0,0.0004627034650184,287.73638916015625,294.1499938964844,287.54998779296875,285.6732788085937,288.31524658203125,287.5501708984375,288.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.34331770549079e-09,0.0009869899367913,-0.0104311080649495,0.0,0.0,0.0,-0.0069659831933677,60.0,-0.6651839017868042,-0.0,-6.641844407795362e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,9.261688683182e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,9.753007179824635e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,7.203537825262174e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.753005724633113e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80078125,0.0,0.0,0.0004626405134331,287.7339782714844,294.1499938964844,287.54998779296875,285.6789245605469,288.3019104003906,287.5501403808594,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327566749395828e-09,0.0009868551278486,-0.0103898411616683,0.0,0.0,0.0,-0.0069581749849021,60.0,-0.6647536158561707,-0.0,-6.640031102733701e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011779785156,0.0,0.0,9.261688683182e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,9.753007179824635e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013610839844,0.0,0.0,7.203537825262174e-05,297.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8013000488281,0.0,0.0,9.753005724633113e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.80078125,0.0,0.0,0.0004626405134331,287.7339782714844,294.1499938964844,287.54998779296875,285.6789245605469,288.3019104003906,287.5501403808594,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327566749395828e-09,0.0009868551278486,-0.0103898411616683,0.0,0.0,0.0,-0.0069581749849021,60.0,-0.6647536158561707,-0.0,-6.640031102733701e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,9.26143184187822e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,9.752736514201388e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,7.203337736427784e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,9.752735059009864e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,0.0004626276786439,287.7315979003906,294.1499938964844,287.54998779296875,285.6856384277344,288.2887878417969,287.55010986328125,288.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.324311131398417e-09,0.0009868273045867,-0.0103813111782073,0.0,0.0,0.0,-0.006956560537219,60.0,-0.6643989086151123,-0.0,-6.639656646711958e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986755371094,0.0,0.0,9.26143184187822e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,9.752736514201388e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7988586425781,0.0,0.0,7.203337736427784e-05,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987976074219,0.0,0.0,9.752735059009864e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7982788085937,0.0,0.0,0.0004626276786439,287.7315979003906,294.1499938964844,287.54998779296875,285.6856384277344,288.2887878417969,287.55010986328125,288.5302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.324311131398417e-09,0.0009868273045867,-0.0103813111782073,0.0,0.0,0.0,-0.006956560537219,60.0,-0.6643989086151123,-0.0,-6.639656646711958e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.79742431640625,0.0,0.0,9.26165230339393e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.797607421875,0.0,0.0,9.75296861724928e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.797607421875,0.0,0.0,7.203508721431717e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79754638671875,0.0,0.0,9.752967162057756e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7970275878906,0.0,0.0,0.0004626386798918,287.7304077148437,294.1499938964844,287.54998779296875,285.6893615722656,288.2823181152344,287.55010986328125,288.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.3270320659871694e-09,0.0009868505876511,-0.0103884395211935,0.0,0.0,0.0,-0.0069579095579683,60.0,-0.6642472743988037,-0.0,-6.639969996058427e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7961730957031,0.0,0.0,9.262093954021112e-05,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.79638671875,0.0,0.0,9.753433550940828e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963562011719,0.0,0.0,7.203852874226868e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.753432095749304e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7958068847656,0.0,0.0,0.0004626607696991,287.7292175292969,294.1499938964844,287.54998779296875,285.6933288574219,288.2759094238281,287.55010986328125,288.5298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332509462301459e-09,0.0009868973866105,-0.0104027902707457,0.0,0.0,0.0,-0.0069606248289346,60.0,-0.664111316204071,-0.0,-6.640600247465045e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.263598622055724e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.755018254509196e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,7.205022848211229e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,9.755016799317671e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004627359448932,287.72686767578125,294.1499938964844,287.54998779296875,285.701904296875,288.2632751464844,287.5500793457031,288.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.3512096148390356e-09,0.0009870572248473,-0.0104517862200737,0.0,0.0,0.0,-0.0069698952138423,60.0,-0.6638836860656738,-0.0,-6.642752481411662e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7937316894531,0.0,0.0,9.263598622055724e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7939147949219,0.0,0.0,9.755018254509196e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938842773437,0.0,0.0,7.205022848211229e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7938537597656,0.0,0.0,9.755016799317671e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7933349609375,0.0,0.0,0.0004627359448932,287.72686767578125,294.1499938964844,287.54998779296875,285.701904296875,288.2632751464844,287.5500793457031,288.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.3512096148390356e-09,0.0009870572248473,-0.0104517862200737,0.0,0.0,0.0,-0.0069698952138423,60.0,-0.6638836860656738,-0.0,-6.642752481411662e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.265876724384724e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,9.757417137734592e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,7.206794543890283e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,9.757415682543068e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,0.0004628497117664,287.7245788574219,294.1499938964844,287.54998779296875,285.7112731933594,288.2508239746094,287.5500793457031,288.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379537177356951e-09,0.000987299485132,-0.0105260061100125,0.0,0.0,0.0,-0.0069839381612837,60.0,-0.6637144684791565,-0.0,-6.646013872568801e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.791259765625,0.0,0.0,9.265876724384724e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,9.757417137734592e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7914428710937,0.0,0.0,7.206794543890283e-05,297.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,9.757415682543068e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7908935546875,0.0,0.0,0.0004628497117664,287.7245788574219,294.1499938964844,287.54998779296875,285.7112731933594,288.2508239746094,287.5500793457031,288.5289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873039089143,4.379537177356951e-09,0.000987299485132,-0.0105260061100125,0.0,0.0,0.0,-0.0069839381612837,60.0,-0.6637144684791565,-0.0,-6.646013872568801e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7888488769531,0.0,0.0,9.268822759622708e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,9.76051960606128e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890014648437,0.0,0.0,7.209085742942989e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889709472656,0.0,0.0,9.760517423273996e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884521484375,0.0,0.0,0.0004629968607332,287.7222595214844,294.1499938964844,287.54998779296875,285.7214050292969,288.2385559082031,287.550048828125,288.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416190524381136e-09,0.0009876128751784,-0.0106220375746488,0.0,0.0,0.0,-0.0070021087303757,60.0,-0.663592517375946,-0.0,-6.650234496419216e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7888488769531,0.0,0.0,9.268822759622708e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,9.76051960606128e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890014648437,0.0,0.0,7.209085742942989e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889709472656,0.0,0.0,9.760517423273996e-05,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884521484375,0.0,0.0,0.0004629968607332,287.7222595214844,294.1499938964844,287.54998779296875,285.7214050292969,288.2385559082031,287.550048828125,288.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416190524381136e-09,0.0009876128751784,-0.0106220375746488,0.0,0.0,0.0,-0.0070021087303757,60.0,-0.663592517375946,-0.0,-6.650234496419216e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,9.272382158087566e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,9.764268179424108e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,7.211854972410947e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,9.764266724232584e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860717773437,0.0,0.0,0.0004631746851373,287.7200012207031,294.1499938964844,287.54998779296875,285.732177734375,288.2265319824219,287.550048828125,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460493752134198e-09,0.0009879916906356,-0.0107381138950586,0.0,0.0,0.0,-0.0070240721106529,60.0,-0.6635217070579529,-0.0,-6.655338324890181e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,9.272382158087566e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.78662109375,0.0,0.0,9.764268179424108e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,7.211854972410947e-05,297.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865600585937,0.0,0.0,9.764266724232584e-05,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7860717773437,0.0,0.0,0.0004631746851373,287.7200012207031,294.1499938964844,287.54998779296875,285.732177734375,288.2265319824219,287.550048828125,288.5279846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460493752134198e-09,0.0009879916906356,-0.0107381138950586,0.0,0.0,0.0,-0.0070240721106529,60.0,-0.6635217070579529,-0.0,-6.655338324890181e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.78521728515625,0.0,0.0,9.274361946154386e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,9.766352013684808e-05,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.785400390625,0.0,0.0,7.213394565042108e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,9.766350558493286e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.78485107421875,0.0,0.0,0.0004632735799532,287.7188720703125,294.1499938964844,287.54998779296875,285.73779296875,288.2206115722656,287.550048828125,288.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.48513048922905e-09,0.0009882024023681,-0.0108026629313826,0.0,0.0,0.0,-0.0070362854748964,60.0,-0.6635013222694397,-0.0,-6.658176943119545e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7840270996094,0.0,0.0,9.27644650801085e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,9.768547170097008e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,7.215015648398548e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841491699219,0.0,0.0,9.768545714905486e-05,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7836608886719,0.0,0.0,0.0004633776843547,287.7177429199219,294.1499938964844,287.54998779296875,285.7435302734375,288.2147521972656,287.550048828125,288.52752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.5110768454037506e-09,0.0009884242899715,-0.0108706420287489,0.0,0.0,0.0,-0.0070491479709744,60.0,-0.6634887456893921,-0.0,-6.661167617494358e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,9.280931408284232e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,9.773269994184376e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,7.218503742478788e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,9.773268538992852e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812805175781,0.0,0.0,0.0004636017256416,287.71551513671875,294.1499938964844,287.54998779296875,285.75537109375,288.203125,287.550048828125,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566904632241631e-09,0.000988901592791,-0.0110169108957052,0.0,0.0,0.0,-0.0070768240839242,60.0,-0.6634869575500488,-0.0,-6.66760442413761e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7816467285156,0.0,0.0,9.280931408284232e-05,298.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,9.773269994184376e-05,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,7.218503742478788e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817687988281,0.0,0.0,9.773268538992852e-05,298.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7812805175781,0.0,0.0,0.0004636017256416,287.71551513671875,294.1499938964844,287.54998779296875,285.75537109375,288.203125,287.550048828125,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566904632241631e-09,0.000988901592791,-0.0110169108957052,0.0,0.0,0.0,-0.0070768240839242,60.0,-0.6634869575500488,-0.0,-6.66760442413761e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,9.2857371782884e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,9.77833042270504e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,7.222241401905194e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,9.778328967513517e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,0.0004638417740352,287.7133178710937,294.1499938964844,287.54998779296875,285.7676086425781,288.19171142578125,287.5500183105469,288.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626731442414211e-09,0.0009894132381305,-0.0111736562103033,0.0,0.0,0.0,-0.0071064829826354,60.0,-0.6635106801986694,-0.0,-6.674505925730045e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
