time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352800,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.779296875,0.0,0.0,9.2857371782884e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77947998046875,0.0,0.0,9.77833042270504e-05,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,7.222241401905194e-05,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794189453125,0.0,0.0,9.778328967513517e-05,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7789306640625,0.0,0.0,0.0004638417740352,287.7133178710937,294.1499938964844,287.54998779296875,285.7676086425781,288.19171142578125,287.5500183105469,288.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626731442414211e-09,0.0009894132381305,-0.0111736562103033,0.0,0.0,0.0,-0.0071064829826354,60.0,-0.6635106801986694,-0.0,-6.674505925730045e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,9.29079033085145e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.783652058104052e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,7.226171874208376e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,9.78365060291253e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,0.0004640942206606,287.71112060546875,294.1499938964844,287.54998779296875,285.7802124023437,288.1805114746094,287.5500183105469,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689647781219719e-09,0.0009899511933326,-0.0113384956493973,0.0,0.0,0.0,-0.0071376734413206,60.0,-0.6635549664497375,-0.0,-6.681766961946779e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7769470214844,0.0,0.0,9.29079033085145e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7771301269531,0.0,0.0,9.783652058104052e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.777099609375,0.0,0.0,7.226171874208376e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7770690917969,0.0,0.0,9.78365060291253e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.776611328125,0.0,0.0,0.0004640942206606,287.71112060546875,294.1499938964844,287.54998779296875,285.7802124023437,288.1805114746094,287.5500183105469,288.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689647781219719e-09,0.0009899511933326,-0.0113384956493973,0.0,0.0,0.0,-0.0071376734413206,60.0,-0.6635549664497375,-0.0,-6.681766961946779e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,9.295987547375262e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,9.789125761017203e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,7.230214396258816e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,9.78912430582568e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742614746094,0.0,0.0,0.0004643538268283,287.7089538574219,294.1499938964844,287.54998779296875,285.79302978515625,288.1694641113281,287.5500183105469,288.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,-0.663611650466919,-0.0,-6.689239739898768e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,9.295987547375262e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,9.789125761017203e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7747802734375,0.0,0.0,7.230214396258816e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77471923828125,0.0,0.0,9.78912430582568e-05,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7742614746094,0.0,0.0,0.0004643538268283,287.7089538574219,294.1499938964844,287.54998779296875,285.79302978515625,288.1694641113281,287.5500183105469,288.52569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,-0.663611650466919,-0.0,-6.689239739898768e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7734680175781,0.0,0.0,9.298619988840072e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,9.791897173272446e-05,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.77362060546875,0.0,0.0,7.232261850731447e-05,297.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735595703125,0.0,0.0,9.791895718080924e-05,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.77313232421875,0.0,0.0,0.0004644853179343,287.7078857421875,294.1499938964844,287.54998779296875,285.7995300292969,288.1640319824219,287.5500183105469,288.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,-0.6636433005332947,-0.0,-6.693025511594898e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,9.301257523475216e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724609375,0.0,0.0,9.79467513388954e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724609375,0.0,0.0,7.234312943182886e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,9.794673678698018e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.77197265625,0.0,0.0,0.0004646170709747,287.7068176269531,294.1499938964844,287.54998779296875,285.8060607910156,288.1586608886719,287.5500183105469,288.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,-0.6636759042739868,-0.0,-6.696820520346591e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,9.306512220064178e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,9.800207772059366e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,7.238399848574772e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701110839844,0.0,0.0,9.800206316867845e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0004648795293178,287.7047119140625,294.1499938964844,287.54998779296875,285.8191833496094,288.14801025390625,287.5500183105469,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383653174813e-09,0.0009916250128298,-0.0118513125926256,0.0,0.0,0.0,-0.0072347079403698,60.0,-0.6637410521507263,-0.0,-6.704383537226023e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77001953125,0.0,0.0,9.306512220064178e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,9.800207772059366e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,7.238399848574772e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701110839844,0.0,0.0,9.800206316867845e-05,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696838378906,0.0,0.0,0.0004648795293178,287.7047119140625,294.1499938964844,287.54998779296875,285.8191833496094,288.14801025390625,287.5500183105469,288.5247497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885383653174813e-09,0.0009916250128298,-0.0118513125926256,0.0,0.0,0.0,-0.0072347079403698,60.0,-0.6637410521507263,-0.0,-6.704383537226023e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,9.31169488467276e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,9.805665467865764e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,7.24243072909303e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.805664012674242e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0004651384369935,287.7026062011719,294.1499938964844,287.54998779296875,285.8323059082031,288.1375427246094,287.5500183105469,288.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,-0.6638031005859375,-0.0,-6.711847788665183e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677307128906,0.0,0.0,9.31169488467276e-05,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,9.805665467865764e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.76788330078125,0.0,0.0,7.24243072909303e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7678527832031,0.0,0.0,9.805664012674242e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76739501953125,0.0,0.0,0.0004651384369935,287.7026062011719,294.1499938964844,287.54998779296875,285.8323059082031,288.1375427246094,287.5500183105469,288.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,-0.6638031005859375,-0.0,-6.711847788665183e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,9.316704381490126e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,9.810940537136048e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,7.246327004395425e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,9.810939081944524e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,0.000465388642624,287.7005310058594,294.1499938964844,287.54998779296875,285.8453674316406,288.12725830078125,287.5500183105469,288.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,-0.6638544797897339,-0.0,-6.719065481775034e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7654724121094,0.0,0.0,9.316704381490126e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,9.810940537136048e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.765625,0.0,0.0,7.246327004395425e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655639648437,0.0,0.0,9.810939081944524e-05,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.76513671875,0.0,0.0,0.000465388642624,287.7005310058594,294.1499938964844,287.54998779296875,285.8453674316406,288.12725830078125,287.5500183105469,288.5238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,-0.6638544797897339,-0.0,-6.719065481775034e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.321535617345944e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76336669921875,0.0,0.0,9.816028614295648e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76336669921875,0.0,0.0,7.250085036503151e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,9.816027159104124e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,0.0004656300006899,287.6984558105469,294.1499938964844,287.54998779296875,285.8583068847656,288.1171264648437,287.5500183105469,288.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,-0.6638942360877991,-0.0,-6.726031642756426e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.321535617345944e-05,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76336669921875,0.0,0.0,9.816028614295648e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.76336669921875,0.0,0.0,7.250085036503151e-05,297.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,9.816027159104124e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7629089355469,0.0,0.0,0.0004656300006899,287.6984558105469,294.1499938964844,287.54998779296875,285.8583068847656,288.1171264648437,287.5500183105469,288.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,-0.6638942360877991,-0.0,-6.726031642756426e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,9.323854465037584e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,9.818470425670968e-05,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76226806640625,0.0,0.0,7.251888018799946e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76220703125,0.0,0.0,9.818468970479444e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76177978515625,0.0,0.0,0.0004657458339352,287.69744873046875,294.1499938964844,287.54998779296875,285.8646850585937,288.1121520996094,287.5500183105469,288.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101298494736284e-09,0.000993471359834,-0.0124169876798987,0.0,0.0,0.0,-0.0073417467065155,60.0,-0.6639077067375183,-0.0,-6.729375456870913e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.760986328125,0.0,0.0,9.326098370365798e-05,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,9.820832929108292e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611389160156,0.0,0.0,7.253633521031588e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7611083984375,0.0,0.0,9.820831473916768e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7606811523437,0.0,0.0,0.0004658579127863,287.6964111328125,294.1499938964844,287.54998779296875,285.8710021972656,288.1072082519531,287.5500183105469,288.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129230373768223e-09,0.0009937101276591,-0.0124901654198765,0.0,0.0,0.0,-0.0073555940762162,60.0,-0.6639162302017212,-0.0,-6.732611979032299e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,9.330347529612482e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589416503906,0.0,0.0,9.825307643041016e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,7.25693826097995e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,9.825306187849492e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584533691406,0.0,0.0,0.0004660701670218,287.69439697265625,294.1499938964844,287.54998779296875,285.8834228515625,288.097412109375,287.5500183105469,288.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821338331592415e-09,0.0009941625175997,-0.0126287639141082,0.0,0.0,0.0,-0.0073818201199173,60.0,-0.6639169454574585,-0.0,-6.73874396284191e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7587585449219,0.0,0.0,9.330347529612482e-05,298.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589416503906,0.0,0.0,9.825307643041016e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7589111328125,0.0,0.0,7.25693826097995e-05,297.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7588806152344,0.0,0.0,9.825306187849492e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7584533691406,0.0,0.0,0.0004660701670218,287.69439697265625,294.1499938964844,287.54998779296875,285.8834228515625,288.097412109375,287.5500183105469,288.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.1821338331592415e-09,0.0009941625175997,-0.0126287639141082,0.0,0.0,0.0,-0.0073818201199173,60.0,-0.6639169454574585,-0.0,-6.73874396284191e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,9.3342867330648e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,9.82945566647686e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,7.260002166731283e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.8294549388811e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562561035156,0.0,0.0,0.0004662669671233,287.6923828125,294.1499938964844,287.54998779296875,285.8954467773437,288.0877990722656,287.5500183105469,288.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231170607800095e-09,0.0009945819620043,-0.0127572333440184,0.0,0.0,0.0,-0.0074061304330825,60.0,-0.6638961434364319,-0.0,-6.744430436356198e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7565612792969,0.0,0.0,9.3342867330648e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,9.82945566647686e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,7.260002166731283e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,9.8294549388811e-05,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562561035156,0.0,0.0,0.0004662669671233,287.6923828125,294.1499938964844,287.54998779296875,285.8954467773437,288.0877990722656,287.5500183105469,288.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231170607800095e-09,0.0009945819620043,-0.0127572333440184,0.0,0.0,0.0,-0.0074061304330825,60.0,-0.6638961434364319,-0.0,-6.744430436356198e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,9.33783157961443e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,9.833188232732935e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,7.262759027071297e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,9.833186777541414e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.000466444005724,287.6903991699219,294.1499938964844,287.54998779296875,285.9070129394531,288.078369140625,287.5500183105469,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275287762174231e-09,0.000994959147647,-0.0128728132694959,0.0,0.0,0.0,-0.0074280011467635,60.0,-0.6638469696044922,-0.0,-6.749548475681878e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75439453125,0.0,0.0,9.33783157961443e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,9.833188232732935e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,7.262759027071297e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7544860839844,0.0,0.0,9.833186777541414e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.75408935546875,0.0,0.0,0.000466444005724,287.6903991699219,294.1499938964844,287.54998779296875,285.9070129394531,288.078369140625,287.5500183105469,288.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.275287762174231e-09,0.000994959147647,-0.0128728132694959,0.0,0.0,0.0,-0.0074280011467635,60.0,-0.6638469696044922,-0.0,-6.749548475681878e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522277832031,0.0,0.0,9.341025725007056e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,9.836551907937974e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523498535156,0.0,0.0,7.26524303900078e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,9.836550452746452e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,0.0004666035529226,287.6884460449219,294.1499938964844,287.54998779296875,285.9180603027344,288.069091796875,287.5500183105469,288.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315040851883168e-09,0.0009952990803867,-0.0129769584164023,0.0,0.0,0.0,-0.0074477083981037,60.0,-0.6637727618217468,-0.0,-6.754161319122431e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7522277832031,0.0,0.0,9.341025725007056e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523803710937,0.0,0.0,9.836551907937974e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523498535156,0.0,0.0,7.26524303900078e-05,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,9.836550452746452e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7519226074219,0.0,0.0,0.0004666035529226,287.6884460449219,294.1499938964844,287.54998779296875,285.9180603027344,288.069091796875,287.5500183105469,288.52099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953044354915,5.315040851883168e-09,0.0009952990803867,-0.0129769584164023,0.0,0.0,0.0,-0.0074477083981037,60.0,-0.6637727618217468,-0.0,-6.754161319122431e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7511291503906,0.0,0.0,9.342467819806188e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,9.838070400292054e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.75128173828125,0.0,0.0,7.266364991664886e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7512512207031,0.0,0.0,9.838069672696292e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508239746094,0.0,0.0,0.0004666755849029,287.6874694824219,294.1499938964844,287.54998779296875,285.92333984375,288.06451416015625,287.54998779296875,288.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332990049566888e-09,0.0009954526321962,-0.0130239827558398,0.0,0.0,0.0,-0.0074566067196428,60.0,-0.6637247800827026,-0.0,-6.756245340966417e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.75006103515625,0.0,0.0,9.34380223043263e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502136230469,0.0,0.0,9.839476115303114e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7502136230469,0.0,0.0,7.26740327081643e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7501525878906,0.0,0.0,9.839474660111593e-05,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.749755859375,0.0,0.0,0.0004667422617785,287.6864929199219,294.1499938964844,287.54998779296875,285.9284973144531,288.0599975585937,287.54998779296875,288.5205383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594989212392e-09,0.0009955945424735,-0.0130674829706549,0.0,0.0,0.0,-0.0074648382142186,60.0,-0.6636692881584167,-0.0,-6.758173043408533e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,9.34613126446493e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,9.841928113019094e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,7.269214256666601e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,9.841927385423332e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74761962890625,0.0,0.0,0.0004668585897888,287.6845703125,294.1499938964844,287.54998779296875,285.938232421875,288.051025390625,287.54998779296875,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,-0.6635344624519348,-0.0,-6.761537463262357e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7479248046875,0.0,0.0,9.34613126446493e-05,298.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,9.841928113019094e-05,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480773925781,0.0,0.0,7.269214256666601e-05,297.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7480163574219,0.0,0.0,9.841927385423332e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.74761962890625,0.0,0.0,0.0004668585897888,287.6845703125,294.1499938964844,287.54998779296875,285.938232421875,288.051025390625,287.54998779296875,288.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.0131433960050344,0.0,0.0,0.0,-0.0074792033992707,60.0,-0.6635344624519348,-0.0,-6.761537463262357e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,9.348042658530176e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,9.843941370490938e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,7.27070146240294e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74591064453125,0.0,0.0,9.843939915299416e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0004669540794566,287.68267822265625,294.1499938964844,287.54998779296875,285.9472045898437,288.042236328125,287.54998779296875,288.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,-0.6633691787719727,-0.0,-6.764298632333522e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7458190917969,0.0,0.0,9.348042658530176e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,9.843941370490938e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7459411621094,0.0,0.0,7.27070146240294e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.74591064453125,0.0,0.0,9.843939915299416e-05,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455139160156,0.0,0.0,0.0004669540794566,287.68267822265625,294.1499938964844,287.54998779296875,285.9472045898437,288.042236328125,287.54998779296875,288.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402346570093641e-09,0.0009960456518456,-0.0132056819275021,0.0,0.0,0.0,-0.0074909897521138,60.0,-0.6633691787719727,-0.0,-6.764298632333522e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,9.349462925456464e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,9.845436579780652e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,7.271805952768773e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,9.84543512458913e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.743408203125,0.0,0.0,0.0004670250054914,287.6807861328125,294.1499938964844,287.54998779296875,285.955322265625,288.0335693359375,287.54998779296875,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419998672095971e-09,0.000996196642518,-0.0132519276812672,0.0,0.0,0.0,-0.0074997409246861,60.0,-0.6631707549095154,-0.0,-6.766349258668924e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74371337890625,0.0,0.0,9.349462925456464e-05,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,9.845436579780652e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74383544921875,0.0,0.0,7.271805952768773e-05,297.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7438049316406,0.0,0.0,9.84543512458913e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.743408203125,0.0,0.0,0.0004670250054914,287.6807861328125,294.1499938964844,287.54998779296875,285.955322265625,288.0335693359375,287.54998779296875,288.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.419998672095971e-09,0.000996196642518,-0.0132519276812672,0.0,0.0,0.0,-0.0074997409246861,60.0,-0.6631707549095154,-0.0,-6.766349258668924e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,9.350408799946308e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,9.846433385973796e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,7.272541552083567e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.846431930782272e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0004670722701121,287.6789245605469,294.1499938964844,287.54998779296875,285.9625549316406,288.02508544921875,287.54998779296875,288.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827116176486,0.0,0.0,0.0,-0.0075055663473904,60.0,-0.6629365086555481,-0.0,-6.767714921807055e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,9.350408799946308e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,9.846433385973796e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74176025390625,0.0,0.0,7.272541552083567e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74169921875,0.0,0.0,9.846431930782272e-05,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413330078125,0.0,0.0,0.0004670722701121,287.6789245605469,294.1499938964844,287.54998779296875,285.9625549316406,288.02508544921875,287.54998779296875,288.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827116176486,0.0,0.0,0.0,-0.0075055663473904,60.0,-0.6629365086555481,-0.0,-6.767714921807055e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7405700683594,0.0,0.0,9.350689651910216e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.74072265625,0.0,0.0,9.846728789852932e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406921386719,0.0,0.0,7.272759830811992e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7406616210937,0.0,0.0,9.846727334661408e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74029541015625,0.0,0.0,0.0004670862981583,287.677978515625,294.1499938964844,287.54998779296875,285.9657897949219,288.0208740234375,287.54998779296875,288.5184020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,-0.6628060936927795,-0.0,-6.768118510080967e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7395324707031,0.0,0.0,9.350826439913362e-05,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396850585937,0.0,0.0,9.846872126217932e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,7.27286605979316e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396240234375,0.0,0.0,9.84687139862217e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392578125,0.0,0.0,0.0004670931084547,287.67706298828125,294.1499938964844,287.54998779296875,285.96875,288.0167236328125,287.54998779296875,288.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,-0.6626659631729126,-0.0,-6.768313909333301e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73748779296875,0.0,0.0,9.350658365292476e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,9.846695320447908e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,7.272735092556104e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,9.846694592852144e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,0.0004670847265515,287.6752319335937,294.1499938964844,287.54998779296875,285.973876953125,288.0085144042969,287.54998779296875,288.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,-0.6623555421829224,-0.0,-6.768066640461258e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.73748779296875,0.0,0.0,9.350658365292476e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,9.846695320447908e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.73760986328125,0.0,0.0,7.272735092556104e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7375793457031,0.0,0.0,9.846694592852144e-05,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371826171875,0.0,0.0,0.0004670847265515,287.6752319335937,294.1499938964844,287.54998779296875,285.973876953125,288.0085144042969,287.54998779296875,288.5177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,-0.6623555421829224,-0.0,-6.768066640461258e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
