time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355140,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354431152344,0.0,0.0,9.349903120892122e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,9.845900785876438e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,7.272148650372401e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73553466796875,0.0,0.0,9.845899330684917e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.0004670470370911,287.67340087890625,294.1499938964844,287.54998779296875,285.97784423828125,288.0004577636719,287.54998779296875,288.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,-0.6620051264762878,-0.0,-6.766969562477243e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7354431152344,0.0,0.0,9.349903120892122e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,9.845900785876438e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7355651855469,0.0,0.0,7.272148650372401e-05,297.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73553466796875,0.0,0.0,9.845899330684917e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7351379394531,0.0,0.0,0.0004670470370911,287.67340087890625,294.1499938964844,287.54998779296875,285.97784423828125,288.0004577636719,287.54998779296875,288.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334848041531e-09,0.0009962423937395,-0.0132659059017896,0.0,0.0,0.0,-0.0075023863464593,60.0,-0.6620051264762878,-0.0,-6.766969562477243e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,9.348666935693473e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,9.8445983894635e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,7.271186768775806e-05,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,9.844597661867738e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.000466985249659,287.671630859375,294.1499938964844,287.54998779296875,285.97967529296875,287.9925231933594,287.54998779296875,288.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,-0.6616129279136658,-0.0,-6.76517544206945e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7333984375,0.0,0.0,9.348666935693473e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,9.8445983894635e-05,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7335205078125,0.0,0.0,7.271186768775806e-05,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,9.844597661867738e-05,298.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.000466985249659,287.671630859375,294.1499938964844,287.54998779296875,285.97967529296875,287.9925231933594,287.54998779296875,288.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409890757590574e-09,0.0009961102623492,-0.0132254464551806,0.0,0.0,0.0,-0.0074947304092347,60.0,-0.6616129279136658,-0.0,-6.76517544206945e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,9.347144077764824e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,9.842994768405332e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,7.270002242876217e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314758300781,0.0,0.0,9.84299331321381e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,0.0004669091722462,287.6698303222656,294.1499938964844,287.54998779296875,285.9786071777344,287.9847412109375,287.54998779296875,288.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,-0.6611942052841187,-0.0,-6.762967075246706e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313842773437,0.0,0.0,9.347144077764824e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,9.842994768405332e-05,298.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.73150634765625,0.0,0.0,7.270002242876217e-05,297.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314758300781,0.0,0.0,9.84299331321381e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,0.0004669091722462,287.6698303222656,294.1499938964844,287.54998779296875,285.9786071777344,287.9847412109375,287.54998779296875,288.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,-0.6611942052841187,-0.0,-6.762967075246706e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303771972656,0.0,0.0,9.346272418042644e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73052978515625,0.0,0.0,9.842076542554425e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7304992675781,0.0,0.0,7.269324123626575e-05,297.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.73046875,0.0,0.0,9.842075814958662e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,0.0004668656329158,287.6689453125,294.1499938964844,287.54998779296875,285.9770202636719,287.9808959960937,287.54998779296875,288.5160522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,-0.6609753966331482,-0.0,-6.761703730262525e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7293701171875,0.0,0.0,9.3453360022977e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,9.8410906502977e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7295227050781,0.0,0.0,7.268595800269395e-05,297.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7294616699219,0.0,0.0,9.84108992270194e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7291259765625,0.0,0.0,0.0004668188630603,287.6680603027344,294.1499938964844,287.54998779296875,285.9748229980469,287.9770812988281,287.54998779296875,288.51580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,-0.6607515215873718,-0.0,-6.760346593637223e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,9.34326453716494e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,9.838909318204968e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,7.266984175657853e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,9.838907863013446e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271423339844,0.0,0.0,0.000466715398943,287.66632080078125,294.1499938964844,287.54998779296875,285.96856689453125,287.9695739746094,287.54998779296875,288.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,-0.6602889895439148,-0.0,-6.757345261121372e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,9.34326453716494e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,9.838909318204968e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7275390625,0.0,0.0,7.266984175657853e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7274780273437,0.0,0.0,9.838907863013446e-05,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271423339844,0.0,0.0,0.000466715398943,287.66632080078125,294.1499938964844,287.54998779296875,285.96856689453125,287.9695739746094,287.54998779296875,288.5153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,-0.6602889895439148,-0.0,-6.757345261121372e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,9.340930409962311e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,9.836451499722898e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,7.265169551828876e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255249023437,0.0,0.0,9.836450044531377e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,0.0004665988089982,287.66461181640625,294.1499938964844,287.54998779296875,285.9600830078125,287.9621887207031,287.54998779296875,288.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,-0.659805953502655,-0.0,-6.753965919870097e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7254333496094,0.0,0.0,9.340930409962311e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,9.836451499722898e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255554199219,0.0,0.0,7.265169551828876e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7255249023437,0.0,0.0,9.836450044531377e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,0.0004665988089982,287.66461181640625,294.1499938964844,287.54998779296875,285.9600830078125,287.9621887207031,287.54998779296875,288.5148620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,-0.659805953502655,-0.0,-6.753965919870097e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234802246094,0.0,0.0,9.33834962779656e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.83373320195824e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,7.263161387527362e-05,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.833732474362478e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232360839844,0.0,0.0,0.0004664698790293,287.6628723144531,294.1499938964844,287.54998779296875,285.9495544433594,287.9549560546875,287.54998779296875,288.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,-0.6593040227890015,-0.0,-6.750229886165472e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7234802246094,0.0,0.0,9.33834962779656e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.83373320195824e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,7.263161387527362e-05,297.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.833732474362478e-05,298.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7232360839844,0.0,0.0,0.0004664698790293,287.6628723144531,294.1499938964844,287.54998779296875,285.9495544433594,287.9549560546875,287.54998779296875,288.514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,-0.6593040227890015,-0.0,-6.750229886165472e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,9.335528739029542e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,9.830763883655892e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,7.260968413902447e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,9.830762428464368e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,0.000466328987386,287.66119384765625,294.1499938964844,287.54998779296875,285.9372253417969,287.9478454589844,287.54998779296875,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,-0.6587839126586914,-0.0,-6.746149239234e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,9.335528739029542e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216796875,0.0,0.0,9.830763883655892e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,7.260968413902447e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216186523437,0.0,0.0,9.830762428464368e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7212829589844,0.0,0.0,0.000466328987386,287.66119384765625,294.1499938964844,287.54998779296875,285.9372253417969,287.9478454589844,287.54998779296875,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,-0.6587839126586914,-0.0,-6.746149239234e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7205810546875,0.0,0.0,9.334033529739828e-05,297.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,9.82918863883242e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,7.259804988279939e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7206726074219,0.0,0.0,9.829187183640896e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7203369140625,0.0,0.0,0.0004662542778532,287.66033935546875,294.1499938964844,287.54998779296875,285.93048095703125,287.9443359375,287.54998779296875,288.513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.012747187167406,0.0,0.0,0.0,-0.0074042305350303,60.0,-0.6585171818733215,-0.0,-6.743985636603611e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196044921875,0.0,0.0,9.332482295576484e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,9.827555186348036e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197265625,0.0,0.0,7.258598634507507e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7196960449219,0.0,0.0,9.827554458752276e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,0.0004661768034566,287.6595153808594,294.1499938964844,287.54998779296875,285.92333984375,287.9408569335937,287.54998779296875,288.5134582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,-0.6582463383674622,-0.0,-6.741742453186816e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,9.329221211373806e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,9.82412093435414e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,7.256062235683203e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178039550781,0.0,0.0,9.82412020675838e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0004660139093175,287.6578674316406,294.1499938964844,287.54998779296875,285.9080810546875,287.9339904785156,287.54998779296875,288.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,-0.6576932072639465,-0.0,-6.737028002135048e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177124023437,0.0,0.0,9.329221211373806e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,9.82412093435414e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71783447265625,0.0,0.0,7.256062235683203e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7178039550781,0.0,0.0,9.82412020675838e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.71746826171875,0.0,0.0,0.0004660139093175,287.6578674316406,294.1499938964844,287.54998779296875,285.9080810546875,287.9339904785156,287.54998779296875,288.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,-0.6576932072639465,-0.0,-6.737028002135048e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,9.325762221124025e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,9.82047858997248e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,7.253371586557478e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,9.820477134780958e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0004658411198761,287.6562194824219,294.1499938964844,287.54998779296875,285.8916931152344,287.92724609375,287.54998779296875,288.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,-0.6571248173713684,-0.0,-6.73202862344624e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7158203125,0.0,0.0,9.325762221124025e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,9.82047858997248e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159423828125,0.0,0.0,7.253371586557478e-05,297.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7159118652344,0.0,0.0,9.820477134780958e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.715576171875,0.0,0.0,0.0004658411198761,287.6562194824219,294.1499938964844,287.54998779296875,285.8916931152344,287.92724609375,287.54998779296875,288.5124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,-0.6571248173713684,-0.0,-6.73202862344624e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,9.32212351472117e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,9.816647070692852e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,7.250541966641322e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.816645615501328e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71368408203125,0.0,0.0,0.0004656593664549,287.6545715332031,294.1499938964844,287.54998779296875,285.8743896484375,287.9206237792969,287.54998779296875,288.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,-0.6565428972244263,-0.0,-6.726772738829824e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.71392822265625,0.0,0.0,9.32212351472117e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,9.816647070692852e-05,298.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,7.250541966641322e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,9.816645615501328e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71368408203125,0.0,0.0,0.0004656593664549,287.6545715332031,294.1499938964844,287.54998779296875,285.8743896484375,287.9206237792969,287.54998779296875,288.51202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,-0.6565428972244263,-0.0,-6.726772738829824e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,9.318326920038088e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121887207031,0.0,0.0,9.812648931983858e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121887207031,0.0,0.0,7.247588655445725e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,9.812647476792336e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,0.0004654697258956,287.6529846191406,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,288.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,-0.6559488773345947,-0.0,-6.721290901623433e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7120666503906,0.0,0.0,9.318326920038088e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121887207031,0.0,0.0,9.812648931983858e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7121887207031,0.0,0.0,7.247588655445725e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.712158203125,0.0,0.0,9.812647476792336e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118225097656,0.0,0.0,0.0004654697258956,287.6529846191406,294.1499938964844,287.54998779296875,285.8564147949219,287.9141540527344,287.54998779296875,288.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,-0.6559488773345947,-0.0,-6.721290901623433e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7111511230469,0.0,0.0,9.316378418589012e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112731933594,0.0,0.0,9.81059711193666e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7112731933594,0.0,0.0,7.24607307347469e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71124267578125,0.0,0.0,9.810596384340896e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109069824219,0.0,0.0,0.0004653724026866,287.65216064453125,294.1499938964844,287.54998779296875,285.84722900390625,287.91094970703125,287.54998779296875,288.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.0072079815777215e-09,0.0009926670463755,-0.0121704814955592,0.0,0.0,0.0,-0.007295103278011,60.0,-0.6556479334831238,-0.0,-6.718478573475295e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102355957031,0.0,0.0,9.314398630522192e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103576660156,0.0,0.0,9.808511822484434e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,7.244533480843529e-05,297.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7102966308594,0.0,0.0,9.808511094888672e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7099914550781,0.0,0.0,0.0004652734787669,287.6513671875,294.1499938964844,287.54998779296875,285.83795166015625,287.90777587890625,287.54998779296875,288.5110778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058039367198,0.0,0.0,0.0,-0.007282864768058,60.0,-0.6553446650505066,-0.0,-6.715621481134805e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,9.31036120164208e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,9.804260480450466e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,7.241393177537248e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,9.804259025258943e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081604003906,0.0,0.0,0.0004650718183256,287.6497802734375,294.1499938964844,287.54998779296875,285.8192749023437,287.9014892578125,287.54998779296875,288.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,-0.6547321677207947,-0.0,-6.709797162329778e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084045410156,0.0,0.0,9.31036120164208e-05,297.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,9.804260480450466e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70849609375,0.0,0.0,7.241393177537248e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7084655761719,0.0,0.0,9.804259025258943e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7081604003906,0.0,0.0,0.0004650718183256,287.6497802734375,294.1499938964844,287.54998779296875,285.8192749023437,287.9014892578125,287.54998779296875,288.5105895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579127736389,60.0,-0.6547321677207947,-0.0,-6.709797162329778e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065734863281,0.0,0.0,9.306253923568876e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,9.799934923648834e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,7.23819830454886e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066345214844,0.0,0.0,9.799934196053071e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,0.0004648666363209,287.6482238769531,294.1499938964844,287.54998779296875,285.8005676269531,287.8953552246094,287.54998779296875,288.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,-0.6541138291358948,-0.0,-6.703874788627219e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065734863281,0.0,0.0,9.306253923568876e-05,297.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,9.799934923648834e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066955566406,0.0,0.0,7.23819830454886e-05,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7066345214844,0.0,0.0,9.799934196053071e-05,298.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7063293457031,0.0,0.0,0.0004648666363209,287.6482238769531,294.1499938964844,287.54998779296875,285.8005676269531,287.8953552246094,287.54998779296875,288.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,-0.6541138291358948,-0.0,-6.703874788627219e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,9.30210662772879e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,9.7955678938888e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,7.234972872538492e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,9.79556716629304e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,0.0004646595043595,287.64666748046875,294.1499938964844,287.54998779296875,285.7820739746094,287.8893127441406,287.54998779296875,288.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,-0.6534919738769531,-0.0,-6.697897703134005e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.70477294921875,0.0,0.0,9.30210662772879e-05,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.70489501953125,0.0,0.0,9.7955678938888e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7048645019531,0.0,0.0,7.234972872538492e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.704833984375,0.0,0.0,9.79556716629304e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7045288085937,0.0,0.0,0.0004646595043595,287.64666748046875,294.1499938964844,287.54998779296875,285.7820739746094,287.8893127441406,287.54998779296875,288.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,-0.6534919738769531,-0.0,-6.697897703134005e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,9.297953511122614e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,9.791195043362676e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,7.231743074953556e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,9.791193588171154e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,0.0004644520231522,287.6451416015625,294.1499938964844,287.54998779296875,285.7640380859375,287.8833923339844,287.54998779296875,288.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,-0.6528690457344055,-0.0,-6.691914933298905e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,9.297953511122614e-05,297.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,9.791195043362676e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030944824219,0.0,0.0,7.231743074953556e-05,297.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,9.791193588171154e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7027587890625,0.0,0.0,0.0004644520231522,287.6451416015625,294.1499938964844,287.54998779296875,285.7640380859375,287.8833923339844,287.54998779296875,288.5091857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,-0.6528690457344055,-0.0,-6.691914933298905e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7020874023437,0.0,0.0,9.295886411564425e-05,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.70220947265625,0.0,0.0,9.789018076844512e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021789550781,0.0,0.0,7.230135088320822e-05,297.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7021484375,0.0,0.0,9.789017349248752e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7018737792969,0.0,0.0,0.0004643487918656,287.6443786621094,294.1499938964844,287.54998779296875,285.7552490234375,287.8804626464844,287.54998779296875,288.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,-0.6525579690933228,-0.0,-6.68893775923607e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012023925781,0.0,0.0,9.293836046708748e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,9.786858572624624e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012939453125,0.0,0.0,7.228540198411793e-05,297.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7012634277344,0.0,0.0,9.7868571174331e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,0.0004642463463824,287.64361572265625,294.1499938964844,287.54998779296875,285.7466735839844,287.8775634765625,287.54998779296875,288.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,-0.6522477865219116,-0.0,-6.685985454168987e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.0,0.0,9.289803710998969e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995544433594,0.0,0.0,9.782612323760986e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,7.225403533084318e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994934082031,0.0,0.0,9.782611596165224e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69921875,0.0,0.0,0.0004640449187718,287.6421203613281,294.1499938964844,287.54998779296875,285.73016357421875,287.8718566894531,287.54998779296875,288.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,-0.651631772518158,-0.0,-6.680181741103297e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
