time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357480,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994323730469,0.0,0.0,9.289803710998969e-05,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6995544433594,0.0,0.0,9.782612323760986e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69952392578125,0.0,0.0,7.225403533084318e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6994934082031,0.0,0.0,9.782611596165224e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69921875,0.0,0.0,0.0004640449187718,287.6421203613281,294.1499938964844,287.54998779296875,285.73016357421875,287.8718566894531,287.54998779296875,288.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,-0.651631772518158,-0.0,-6.680181741103297e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976928710937,0.0,0.0,9.285887790611014e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.778488310985269e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,7.222357817227021e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,9.778487583389506e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,0.0004638493119273,287.640625,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,288.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,-0.6510230302810669,-0.0,-6.67454713720872e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976928710937,0.0,0.0,9.285887790611014e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,9.778488310985269e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977844238281,0.0,0.0,7.222357817227021e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.69775390625,0.0,0.0,9.778487583389506e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6974792480469,0.0,0.0,0.0004638493119273,287.640625,294.1499938964844,287.54998779296875,285.7148132324219,287.8662414550781,287.54998779296875,288.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,-0.6510230302810669,-0.0,-6.67454713720872e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.282131941290572e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,9.774533100426196e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,7.219436520244926e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,9.774532372830436e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957397460937,0.0,0.0,0.0004636616795323,287.63916015625,294.1499938964844,287.54998779296875,285.7008056640625,287.8607177734375,287.54998779296875,288.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,-0.6504256725311279,-0.0,-6.669145591331471e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,9.282131941290572e-05,297.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,9.774533100426196e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.696044921875,0.0,0.0,7.219436520244926e-05,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,9.774532372830436e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957397460937,0.0,0.0,0.0004636616795323,287.63916015625,294.1499938964844,287.54998779296875,285.7008056640625,287.8607177734375,287.54998779296875,288.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,-0.6504256725311279,-0.0,-6.669145591331471e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,9.27858636714518e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943359375,0.0,0.0,9.77079980657436e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,7.216678932309151e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,9.770799078978598e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940002441406,0.0,0.0,0.000463484582724,287.6376953125,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,288.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,-0.6498408317565918,-0.0,-6.664048157745128e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942138671875,0.0,0.0,9.27858636714518e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943359375,0.0,0.0,9.77079980657436e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6943054199219,0.0,0.0,7.216678932309151e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6942749023437,0.0,0.0,9.770799078978598e-05,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6940002441406,0.0,0.0,0.000463484582724,287.6376953125,294.1499938964844,287.54998779296875,285.6883850097656,287.85528564453125,287.54998779296875,288.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,-0.6498408317565918,-0.0,-6.664048157745128e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,9.276910714106634e-05,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,9.76903538685292e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6934509277344,0.0,0.0,7.21537580830045e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,9.76903465925716e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6931457519531,0.0,0.0,0.0004634008801076,287.636962890625,294.1499938964844,287.54998779296875,285.6828308105469,287.85260009765625,287.54998779296875,288.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515177565167505e-09,0.0009884595638141,-0.0108813857659697,0.0,0.0,0.0,-0.0070511819794774,60.0,-0.6495566368103027,-0.0,-6.661640128413637e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925048828125,0.0,0.0,9.27530782064423e-05,297.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,9.76734736468643e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6925964355469,0.0,0.0,7.21412870916538e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.69256591796875,0.0,0.0,9.767345909494908e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6922912597656,0.0,0.0,0.00046332081547,287.63623046875,294.1499938964844,287.54998779296875,285.6777648925781,287.8499450683594,287.54998779296875,288.50634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.4951904420997835e-09,0.0009882886661216,-0.0108290193602442,0.0,0.0,0.0,-0.007041273638606,60.0,-0.6492772698402405,-0.0,-6.659336548864303e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,9.272326133213936e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,9.764207061380148e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,7.211809861473739e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908874511719,0.0,0.0,9.764206333784388e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0004631718911696,287.6347961425781,294.1499938964844,287.54998779296875,285.669189453125,287.8447265625,287.54998779296875,288.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316235080361,0.0,0.0,0.0,-0.0070228446274995,60.0,-0.6487335562705994,-0.0,-6.655052686710405e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908264160156,0.0,0.0,9.272326133213936e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,9.764207061380148e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69091796875,0.0,0.0,7.211809861473739e-05,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6908874511719,0.0,0.0,9.764206333784388e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69061279296875,0.0,0.0,0.0004631718911696,287.6347961425781,294.1499938964844,287.54998779296875,285.669189453125,287.8447265625,287.54998779296875,288.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458016622521654e-09,0.0009879707358777,-0.0107316235080361,0.0,0.0,0.0,-0.0070228446274995,60.0,-0.6487335562705994,-0.0,-6.655052686710405e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,9.26967550185509e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.761416731635109e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,7.209748582681641e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,9.761416004039349e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,0.0004630394978448,287.6333923339844,294.1499938964844,287.54998779296875,285.6628723144531,287.839599609375,287.54998779296875,288.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,-0.648212194442749,-0.0,-6.651245598732204e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6891174316406,0.0,0.0,9.26967550185509e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,9.761416731635109e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,7.209748582681641e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,9.761416004039349e-05,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889343261719,0.0,0.0,0.0004630394978448,287.6333923339844,294.1499938964844,287.54998779296875,285.6628723144531,287.839599609375,287.54998779296875,288.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,-0.648212194442749,-0.0,-6.651245598732204e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874694824219,0.0,0.0,9.2674330517184e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,9.759054955793545e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,7.208004535641521e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,9.759054228197785e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687255859375,0.0,0.0,0.0004629274772014,287.6319885253906,294.1499938964844,287.54998779296875,285.6590576171875,287.8345642089844,287.54998779296875,288.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003650069564e-09,0.0009874489624053,-0.0105717675760388,0.0,0.0,0.0,-0.0069925980642437,60.0,-0.6477197408676147,-0.0,-6.648024708511002e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874694824219,0.0,0.0,9.2674330517184e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,9.759054955793545e-05,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,7.208004535641521e-05,297.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875305175781,0.0,0.0,9.759054228197785e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.687255859375,0.0,0.0,0.0004629274772014,287.6319885253906,294.1499938964844,287.54998779296875,285.6590576171875,287.8345642089844,287.54998779296875,288.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397003650069564e-09,0.0009874489624053,-0.0105717675760388,0.0,0.0,0.0,-0.0069925980642437,60.0,-0.6477197408676147,-0.0,-6.648024708511002e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,9.265587868867442e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858825683594,0.0,0.0,9.757111547514796e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858825683594,0.0,0.0,7.206568989204243e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0,9.757110819919036e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,0.0004628353053703,287.6305847167969,294.1499938964844,287.54998779296875,285.657958984375,287.8296203613281,287.54998779296875,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,-0.647254228591919,-0.0,-6.645375094649354e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.685791015625,0.0,0.0,9.265587868867442e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858825683594,0.0,0.0,9.757111547514796e-05,298.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858825683594,0.0,0.0,7.206568989204243e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68585205078125,0.0,0.0,9.757110819919036e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,0.0004628353053703,287.6305847167969,294.1499938964844,287.54998779296875,285.657958984375,287.8296203613281,287.54998779296875,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,-0.647254228591919,-0.0,-6.645375094649354e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6849670410156,0.0,0.0,9.264867549063638e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,9.756353392731398e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68505859375,0.0,0.0,7.206009468063712e-05,297.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,9.756352665135636e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847839355469,0.0,0.0,0.0004627993330359,287.6298828125,294.1499938964844,287.54998779296875,285.65850830078125,287.8271789550781,287.54998779296875,288.5042419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365000805250929e-09,0.0009871752699837,-0.010487918742001,0.0,0.0,0.0,-0.0069767325185239,60.0,-0.6470363140106201,-0.0,-6.644340544426086e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68414306640625,0.0,0.0,9.264236723538488e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842346191406,0.0,0.0,9.755688370205462e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842346191406,0.0,0.0,7.205518340924755e-05,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6842041015625,0.0,0.0,9.7556876426097e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6839599609375,0.0,0.0,0.0004627677844837,287.6291809082031,294.1499938964844,287.54998779296875,285.6598205566406,287.82476806640625,287.54998779296875,288.5039978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357123994935819e-09,0.0009871078655123,-0.0104672815650701,0.0,0.0,0.0,-0.0069728274829685,60.0,-0.6468244791030884,-0.0,-6.64343318135252e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,9.26342254388146e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,9.754831262398513e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,7.204885332612321e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825866699219,0.0,0.0,9.75483053480275e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,0.0004627271264325,287.6278381347656,294.1499938964844,287.54998779296875,285.6648254394531,287.8199768066406,287.54998779296875,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346956128387092e-09,0.0009870210196822,-0.0104406410828232,0.0,0.0,0.0,-0.0069677866995334,60.0,-0.6464318037033081,-0.0,-6.642262917466725e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825256347656,0.0,0.0,9.26342254388146e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,9.754831262398513e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6826171875,0.0,0.0,7.204885332612321e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6825866699219,0.0,0.0,9.75483053480275e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.68231201171875,0.0,0.0,0.0004627271264325,287.6278381347656,294.1499938964844,287.54998779296875,285.6648254394531,287.8199768066406,287.54998779296875,288.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.346956128387092e-09,0.0009870210196822,-0.0104406410828232,0.0,0.0,0.0,-0.0069677866995334,60.0,-0.6464318037033081,-0.0,-6.642262917466725e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,9.263111860491335e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,9.754504571901634e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,7.20464377081953e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809387207031,0.0,0.0,9.754503844305872e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,0.0004627116431947,287.62646484375,294.1499938964844,287.54998779296875,285.6732788085937,287.8152770996094,287.54998779296875,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343063686462756e-09,0.0009869877249002,-0.0104304431006312,0.0,0.0,0.0,-0.0069658569991588,60.0,-0.6460747718811035,-0.0,-6.641815275543196e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6808776855469,0.0,0.0,9.263111860491335e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,9.754504571901634e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68096923828125,0.0,0.0,7.20464377081953e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6809387207031,0.0,0.0,9.754503844305872e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806945800781,0.0,0.0,0.0004627116431947,287.62646484375,294.1499938964844,287.54998779296875,285.6732788085937,287.8152770996094,287.54998779296875,288.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343063686462756e-09,0.0009869877249002,-0.0104304431006312,0.0,0.0,0.0,-0.0069658569991588,60.0,-0.6460747718811035,-0.0,-6.641815275543196e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,9.26310895010829e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,9.754501661518589e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,7.204641588032246e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.754500933922829e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0004627114685717,287.6251220703125,294.1499938964844,287.54998779296875,285.6834716796875,287.8106689453125,287.54998779296875,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302754625678,0.0,0.0,0.0,-0.0069658253341913,60.0,-0.6457487940788269,-0.0,-6.641807459573101e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.67926025390625,0.0,0.0,9.26310895010829e-05,297.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,9.754501661518589e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793518066406,0.0,0.0,7.204641588032246e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6793212890625,0.0,0.0,9.754500933922829e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790771484375,0.0,0.0,0.0004627114685717,287.6251220703125,294.1499938964844,287.54998779296875,285.6834716796875,287.8106689453125,287.54998779296875,288.5025939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302754625678,0.0,0.0,0.0,-0.0069658253341913,60.0,-0.6457487940788269,-0.0,-6.641807459573101e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,9.263111860491335e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,9.754503844305872e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,7.204643043223768e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,9.754503116710111e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0004627116140909,287.623779296875,294.1499938964844,287.54998779296875,285.69366455078125,287.8061218261719,287.54998779296875,288.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,-0.6454336643218994,-0.0,-6.641808880658574e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776733398437,0.0,0.0,9.263111860491335e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,9.754503844305872e-05,298.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6777648925781,0.0,0.0,7.204643043223768e-05,297.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.677734375,0.0,0.0,9.754503116710111e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.677490234375,0.0,0.0,0.0004627116140909,287.623779296875,294.1499938964844,287.54998779296875,285.69366455078125,287.8061218261719,287.54998779296875,288.5021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,-0.6454336643218994,-0.0,-6.641808880658574e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6768798828125,0.0,0.0,9.263112588087095e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,9.754505299497396e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6769714355469,0.0,0.0,7.20464377081953e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67694091796875,0.0,0.0,9.754504571901634e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6766967773437,0.0,0.0,0.0004627116431947,287.62310791015625,294.1499938964844,287.54998779296875,285.6987609863281,287.80389404296875,287.54998779296875,288.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6452772617340088,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,9.263113315682858e-05,297.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,9.754506027093156e-05,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761779785156,0.0,0.0,7.204644498415291e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6761474609375,0.0,0.0,9.754505299497396e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759033203125,0.0,0.0,0.0004627117014024,287.6224670410156,294.1499938964844,287.54998779296875,285.703857421875,287.8016662597656,287.54998779296875,288.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6451210975646973,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67449951171875,0.0,0.0,9.263115498470142e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,9.75450820988044e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.204646681202576e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.674560546875,0.0,0.0,9.75450748228468e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0004627117887139,287.62115478515625,294.1499938964844,287.54998779296875,285.71405029296875,287.7973022460937,287.54998779296875,288.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6448091268539429,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67449951171875,0.0,0.0,9.263115498470142e-05,297.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,9.75450820988044e-05,298.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6745910644531,0.0,0.0,7.204646681202576e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.674560546875,0.0,0.0,9.75450748228468e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67431640625,0.0,0.0,0.0004627117887139,287.62115478515625,294.1499938964844,287.54998779296875,285.71405029296875,287.7973022460937,287.54998779296875,288.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6448091268539429,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736145019531,0.0,0.0,9.263116953661664e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,9.754508937476204e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737060546875,0.0,0.0,7.204647408798337e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6736755371094,0.0,0.0,9.75450820988044e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734313964844,0.0,0.0,0.0004627118469215,287.62042236328125,294.1499938964844,287.54998779296875,285.7197570800781,287.7948608398437,287.54998779296875,288.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6446345448493958,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729431152344,0.0,0.0,9.263117681257428e-05,297.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67303466796875,0.0,0.0,9.754510392667726e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,7.204648136394098e-05,297.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,9.754509665071964e-05,298.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6727600097656,0.0,0.0,0.0004627119051292,287.6198425292969,294.1499938964844,287.54998779296875,285.7242431640625,287.79296875,287.54998779296875,288.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6444974541664124,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,9.26311913644895e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,9.754511847859249e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,7.204649591585621e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,9.754511120263488e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,0.0004627119924407,287.6185607910156,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,288.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6441860795021057,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.67138671875,0.0,0.0,9.26311913644895e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,9.754511847859249e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,7.204649591585621e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67144775390625,0.0,0.0,9.754511120263488e-05,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.67120361328125,0.0,0.0,0.0004627119924407,287.6185607910156,294.1499938964844,287.54998779296875,285.73443603515625,287.78875732421875,287.54998779296875,288.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6441860795021057,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,9.263121319236234e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,9.754514030646531e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,7.204651046777144e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,9.754513303050771e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6696472167969,0.0,0.0,0.0004627120797522,287.6172790527344,294.1499938964844,287.54998779296875,285.74462890625,287.7846069335937,287.54998779296875,288.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6438748240470886,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698303222656,0.0,0.0,9.263121319236234e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,9.754514030646531e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.669921875,0.0,0.0,7.204651046777144e-05,297.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698913574219,0.0,0.0,9.754513303050771e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6696472167969,0.0,0.0,0.0004627120797522,287.6172790527344,294.1499938964844,287.54998779296875,285.74462890625,287.7846069335937,287.54998779296875,288.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6438748240470886,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6690673828125,0.0,0.0,9.263122046831997e-05,297.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.0,0.0,9.754514758242294e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6691589355469,0.0,0.0,7.204651774372905e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.66912841796875,0.0,0.0,9.754514758242294e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688842773437,0.0,0.0,0.0004627121379598,287.6166381835937,294.1499938964844,287.54998779296875,285.7497253417969,287.7825622558594,287.54998779296875,288.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6437193155288696,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683044433594,0.0,0.0,9.263123502023518e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683959960937,0.0,0.0,9.754516213433816e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,7.204652501968667e-05,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6683654785156,0.0,0.0,9.754515485838056e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6681213378906,0.0,0.0,0.0004627121670637,287.6159973144531,294.1499938964844,287.54998779296875,285.7547912597656,287.780517578125,287.54998779296875,288.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6435638666152954,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
