time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359820,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,9.26312495721504e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,9.75451766862534e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,7.20465395716019e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,9.754516941029578e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.000462712283479,287.61474609375,294.1499938964844,287.54998779296875,285.7649841308594,287.7765197753906,287.54998779296875,288.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6432530879974365,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6667785644531,0.0,0.0,9.26312495721504e-05,297.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,9.75451766862534e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,7.20465395716019e-05,297.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,9.754516941029578e-05,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665954589844,0.0,0.0,0.000462712283479,287.61474609375,294.1499938964844,287.54998779296875,285.7649841308594,287.7765197753906,287.54998779296875,288.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6432530879974365,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,9.263127140002324e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66534423828125,0.0,0.0,9.754519851412624e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66534423828125,0.0,0.0,7.204654684755951e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,9.754519123816864e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0004627123707905,287.6134948730469,294.1499938964844,287.54998779296875,285.775146484375,287.7725830078125,287.54998779296875,288.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6429425477981567,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6652526855469,0.0,0.0,9.263127140002324e-05,297.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.66534423828125,0.0,0.0,9.754519851412624e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66534423828125,0.0,0.0,7.204654684755951e-05,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6653137207031,0.0,0.0,9.754519123816864e-05,298.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.66510009765625,0.0,0.0,0.0004627123707905,287.6134948730469,294.1499938964844,287.54998779296875,285.775146484375,287.7725830078125,287.54998779296875,288.4983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6429425477981567,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,9.263128595193848e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6638488769531,0.0,0.0,9.754522034199908e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6638488769531,0.0,0.0,7.204656139947474e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,9.754521306604148e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,0.000462712458102,287.6122741699219,294.1499938964844,287.54998779296875,285.7853088378906,287.76873779296875,287.54998779296875,288.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6426321268081665,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66375732421875,0.0,0.0,9.263128595193848e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6638488769531,0.0,0.0,9.754522034199908e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6638488769531,0.0,0.0,7.204656139947474e-05,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.663818359375,0.0,0.0,9.754521306604148e-05,298.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6636047363281,0.0,0.0,0.000462712458102,287.6122741699219,294.1499938964844,287.54998779296875,285.7853088378906,287.76873779296875,287.54998779296875,288.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6426321268081665,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,9.263130777981132e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.754523489391433e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,7.204657595138997e-05,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,9.75452276179567e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,0.0004627125454135,287.61102294921875,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,288.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6423219442367554,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,9.263130777981132e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,9.754523489391433e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.662353515625,0.0,0.0,7.204657595138997e-05,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6623229980469,0.0,0.0,9.75452276179567e-05,298.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,0.0004627125454135,287.61102294921875,294.1499938964844,287.54998779296875,285.79547119140625,287.76495361328125,287.54998779296875,288.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6423219442367554,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615295410156,0.0,0.0,9.263131505576894e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,9.754524216987193e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.66162109375,0.0,0.0,7.204658322734758e-05,297.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615905761719,0.0,0.0,9.754524216987193e-05,298.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.661376953125,0.0,0.0,0.0004627125745173,287.61041259765625,294.1499938964844,287.54998779296875,285.8005676269531,287.7630615234375,287.54998779296875,288.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6421669125556946,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6607971191406,0.0,0.0,9.263132233172656e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,9.754525672178715e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,7.20465905033052e-05,297.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6608581542969,0.0,0.0,9.754524944582954e-05,298.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6606140136719,0.0,0.0,0.000462712632725,287.6098327636719,294.1499938964844,287.54998779296875,285.8056335449219,287.76123046875,287.54998779296875,288.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6420119404792786,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,9.263133688364178e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,9.754527127370238e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,7.204660505522043e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65936279296875,0.0,0.0,9.754526399774476e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,0.0004627127200365,287.6086120605469,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6417021155357361,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593322753906,0.0,0.0,9.263133688364178e-05,297.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,9.754527127370238e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593933105469,0.0,0.0,7.204660505522043e-05,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65936279296875,0.0,0.0,9.754526399774476e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6591491699219,0.0,0.0,0.0004627127200365,287.6086120605469,294.1499938964844,287.54998779296875,285.8157958984375,287.757568359375,287.54998779296875,288.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6417021155357361,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65838623046875,0.0,0.0,9.2631351435557e-05,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6584777832031,0.0,0.0,9.75452858256176e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.658447265625,0.0,0.0,7.204661233117804e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.658447265625,0.0,0.0,9.754527854966e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582336425781,0.0,0.0,0.0004627127782441,287.6078491210937,294.1499938964844,287.54998779296875,285.8222961425781,287.7552490234375,287.54998779296875,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6415038704872131,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578674316406,0.0,0.0,9.263135871151462e-05,297.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.754529310157524e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,7.204661960713565e-05,297.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6579284667969,0.0,0.0,9.75452858256176e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.65771484375,0.0,0.0,0.0004627128073479,287.607421875,294.1499938964844,287.54998779296875,285.8259582519531,287.75396728515625,287.54998779296875,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6413924694061279,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,9.263137326342984e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.754530765349044e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,7.204662688309327e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,9.754530037753284e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,0.0004627128946594,287.6062316894531,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,288.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6410829424858093,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564025878906,0.0,0.0,9.263137326342984e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,9.754530765349044e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.656494140625,0.0,0.0,7.204662688309327e-05,297.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6564636230469,0.0,0.0,9.754530037753284e-05,298.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65625,0.0,0.0,0.0004627128946594,287.6062316894531,294.1499938964844,287.54998779296875,285.83612060546875,287.7504272460937,287.54998779296875,288.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6410829424858093,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,9.263138781534508e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,9.754532220540568e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,7.20466414350085e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,9.754532220540568e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,0.0004627129528671,287.60504150390625,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,288.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6407736539840698,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65496826171875,0.0,0.0,9.263138781534508e-05,297.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6550598144531,0.0,0.0,9.754532220540568e-05,298.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,7.20466414350085e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.655029296875,0.0,0.0,9.754532220540568e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6548156738281,0.0,0.0,0.0004627129528671,287.60504150390625,294.1499938964844,287.54998779296875,285.84625244140625,287.7469482421875,287.54998779296875,288.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6407736539840698,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6542663574219,0.0,0.0,9.263139509130268e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,9.754533675732092e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543273925781,0.0,0.0,7.204664871096611e-05,297.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.75453294813633e-05,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65411376953125,0.0,0.0,0.0004627130110748,287.6044616699219,294.1499938964844,287.54998779296875,285.851318359375,287.7452392578125,287.54998779296875,288.4949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6406190991401672,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535339355469,0.0,0.0,9.263140236726032e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,9.754534403327852e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,7.204665598692372e-05,297.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6535949707031,0.0,0.0,9.754533675732092e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65338134765625,0.0,0.0,0.0004627130401786,287.6038818359375,294.1499938964844,287.54998779296875,285.8564147949219,287.7435302734375,287.54998779296875,288.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6404645442962646,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521301269531,0.0,0.0,9.263142419513316e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,9.754535858519375e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,7.204667053883895e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.754535130923614e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0004627131274901,287.60272216796875,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,288.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.640155553817749,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521301269531,0.0,0.0,9.263142419513316e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,9.754535858519375e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6521911621094,0.0,0.0,7.204667053883895e-05,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65216064453125,0.0,0.0,9.754535130923614e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6519775390625,0.0,0.0,0.0004627131274901,287.60272216796875,294.1499938964844,287.54998779296875,285.8665466308594,287.7401733398437,287.54998779296875,288.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.640155553817749,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,9.263143874704838e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507873535156,0.0,0.0,9.754537313710898e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507873535156,0.0,0.0,7.204667781479657e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,9.754537313710898e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,0.0004627132148016,287.6015930175781,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,288.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6398467421531677,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.65069580078125,0.0,0.0,9.263143874704838e-05,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507873535156,0.0,0.0,9.754537313710898e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507873535156,0.0,0.0,7.204667781479657e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507568359375,0.0,0.0,9.754537313710898e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65057373046875,0.0,0.0,0.0004627132148016,287.6015930175781,294.1499938964844,287.54998779296875,285.8766784667969,287.73687744140625,287.54998779296875,288.4937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6398467421531677,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.26314532989636e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,9.754539496498182e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,7.20466923667118e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,9.75453876890242e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,0.0004627133021131,287.6004333496094,294.1499938964844,287.54998779296875,285.8868103027344,287.733642578125,287.54998779296875,288.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6395381093025208,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493225097656,0.0,0.0,9.26314532989636e-05,297.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,9.754539496498182e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,7.20466923667118e-05,297.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493530273437,0.0,0.0,9.75453876890242e-05,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.649169921875,0.0,0.0,0.0004627133021131,287.6004333496094,294.1499938964844,287.54998779296875,285.8868103027344,287.733642578125,287.54998779296875,288.4932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6395381093025208,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,9.263146785087883e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,9.754540951689704e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,7.204670691862702e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,9.754540224093944e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,0.0004627133603207,287.59930419921875,294.1499938964844,287.54998779296875,285.8969421386719,287.73046875,287.54998779296875,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6392296552658081,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,9.263146785087883e-05,297.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,9.754540951689704e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,7.204670691862702e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479797363281,0.0,0.0,9.754540224093944e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64776611328125,0.0,0.0,0.0004627133603207,287.59930419921875,294.1499938964844,287.54998779296875,285.8969421386719,287.73046875,287.54998779296875,288.4927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6392296552658081,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,9.263147512683644e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,9.754541679285468e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6473083496094,0.0,0.0,7.204671419458464e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.64727783203125,0.0,0.0,9.754540951689704e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6470947265625,0.0,0.0,0.0004627134185284,287.5987548828125,294.1499938964844,287.54998779296875,285.9020080566406,287.7288818359375,287.54998779296875,288.4925842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.639075517654419,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64654541015625,0.0,0.0,9.263148240279406e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,9.754542406881228e-05,297.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6466064453125,0.0,0.0,7.204671419458464e-05,297.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6465759277344,0.0,0.0,9.754541679285468e-05,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6463928222656,0.0,0.0,0.0004627134476322,287.59820556640625,294.1499938964844,287.54998779296875,285.9070739746094,287.72735595703125,287.54998779296875,288.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6389213800430298,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451721191406,0.0,0.0,9.263149695470928e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,9.754543862072752e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,7.204672874649987e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,9.754543862072752e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,0.0004627135058399,287.5970764160156,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,288.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.638613224029541,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6451721191406,0.0,0.0,9.263149695470928e-05,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,9.754543862072752e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6452331542969,0.0,0.0,7.204672874649987e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,9.754543862072752e-05,298.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64501953125,0.0,0.0,0.0004627135058399,287.5970764160156,294.1499938964844,287.54998779296875,285.91717529296875,287.7242736816406,287.54998779296875,288.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.638613224029541,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441955566406,0.0,0.0,9.263151150662452e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,9.754545317264274e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6442565917969,0.0,0.0,7.204673602245748e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.64422607421875,0.0,0.0,9.754544589668512e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64404296875,0.0,0.0,0.0004627135640475,287.5962829589844,294.1499938964844,287.54998779296875,285.9244689941406,287.7221069335937,287.54998779296875,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6383914947509766,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.643798828125,0.0,0.0,9.263151878258212e-05,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,9.754545317264274e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,7.20467432984151e-05,297.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64385986328125,0.0,0.0,9.754545317264274e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6436462402344,0.0,0.0,0.0004627135931514,287.5959777832031,294.1499938964844,287.54998779296875,285.92730712890625,287.72125244140625,287.54998779296875,288.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6383052468299866,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,9.263153333449736e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,9.754547500051558e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,7.204675057437271e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424865722656,0.0,0.0,9.754546772455797e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,0.0004627136804629,287.5948791503906,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,288.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6379974484443665,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424560546875,0.0,0.0,9.263153333449736e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,9.754547500051558e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425170898437,0.0,0.0,7.204675057437271e-05,297.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6424865722656,0.0,0.0,9.754546772455797e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6423034667969,0.0,0.0,0.0004627136804629,287.5948791503906,294.1499938964844,287.54998779296875,285.9374084472656,287.7182922363281,287.54998779296875,288.490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6379974484443665,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,9.26315478864126e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,9.75454895524308e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,7.204676512628794e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,9.75454822764732e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,0.0004627137386705,287.5937805175781,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,288.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6376897692680359,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64111328125,0.0,0.0,9.26315478864126e-05,297.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,9.75454895524308e-05,297.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64117431640625,0.0,0.0,7.204676512628794e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6411437988281,0.0,0.0,9.75454822764732e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6409606933594,0.0,0.0,0.0004627137386705,287.5937805175781,294.1499938964844,287.54998779296875,285.9475402832031,287.7153625488281,287.54998779296875,288.4905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6376897692680359,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,9.26315551623702e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,9.754549682838842e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405029296875,0.0,0.0,7.204677240224555e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6404724121094,0.0,0.0,9.75454895524308e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,0.0004627137677744,287.59326171875,294.1499938964844,287.54998779296875,285.9525756835937,287.71392822265625,287.54998779296875,288.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6375359892845154,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
