time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362160,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6397705078125,0.0,0.0,9.263156243832782e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,9.754550410434604e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,7.204677240224555e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398010253906,0.0,0.0,9.754549682838842e-05,298.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6396179199219,0.0,0.0,0.000462713825982,287.5927124023437,294.1499938964844,287.54998779296875,285.9576416015625,287.7124938964844,287.54998779296875,288.4900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,-0.6373822689056396,-0.0,-6.641808170115837e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,9.263153333449736e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.754547500051558e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,7.204675057437271e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.754546772455797e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,0.0004627136804629,287.5916442871094,294.1499938964844,287.54998779296875,285.9677429199219,287.7096862792969,287.54998779296875,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429548846063434e-09,0.0009869866771623,-0.0104301571846008,0.0,0.0,0.0,-0.0069658029824495,60.0,-0.637086033821106,-0.0,-6.641802485773951e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.638427734375,0.0,0.0,9.263153333449736e-05,297.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.754547500051558e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,7.204675057437271e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.63848876953125,0.0,0.0,9.754546772455797e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6383056640625,0.0,0.0,0.0004627136804629,287.5916442871094,294.1499938964844,287.54998779296875,285.9677429199219,287.7096862792969,287.54998779296875,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869911009445,4.3429548846063434e-09,0.0009869866771623,-0.0104301571846008,0.0,0.0,0.0,-0.0069658029824495,60.0,-0.637086033821106,-0.0,-6.641802485773951e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,9.263131505576894e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,9.754524216987193e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,7.204658322734758e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,9.754523489391433e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0004627125745173,287.590576171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069091796875,287.54998779296875,288.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426648943523105e-09,0.0009869842324405,-0.0104293972253799,0.0,0.0,0.0,-0.006965659558773,60.0,-0.6368278861045837,-0.0,-6.64176909026537e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371154785156,0.0,0.0,9.263131505576894e-05,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,9.754524216987193e-05,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,7.204658322734758e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6371765136719,0.0,0.0,9.754523489391433e-05,298.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369934082031,0.0,0.0,0.0004627125745173,287.590576171875,294.1499938964844,287.54998779296875,285.97784423828125,287.7069091796875,287.54998779296875,288.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869886562228,4.3426648943523105e-09,0.0009869842324405,-0.0104293972253799,0.0,0.0,0.0,-0.006965659558773,60.0,-0.6368278861045837,-0.0,-6.64176909026537e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63580322265625,0.0,0.0,9.262825187761337e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.754201892064884e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,7.204420398920774e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.754201164469124e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0004626972950063,287.5895080566406,294.1499938964844,287.5483703613281,285.98638916015625,287.70416259765625,287.5497741699219,288.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986955827102,4.3388324044713045e-09,0.0009869515197351,-0.010419356636703,0.0,0.0,0.0,-0.0069637596607208,60.0,-0.6371323466300964,-0.0,-6.641327843226463e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.63580322265625,0.0,0.0,9.262825187761337e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.754201892064884e-05,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,7.204420398920774e-05,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358642578125,0.0,0.0,9.754201164469124e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6356811523437,0.0,0.0,0.0004626972950063,287.5895080566406,294.1499938964844,287.5483703613281,285.98638916015625,287.70416259765625,287.5497741699219,288.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986955827102,4.3388324044713045e-09,0.0009869515197351,-0.010419356636703,0.0,0.0,0.0,-0.0069637596607208,60.0,-0.6371323466300964,-0.0,-6.641327843226463e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,9.261938976123928e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.753269114298746e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,7.203731365734711e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.753268386702985e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0004626530280802,287.5884704589844,294.1499938964844,287.54364013671875,285.9919738769531,287.7013854980469,287.5491638183594,288.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327777247681297e-09,0.0009868569904938,-0.0103903925046324,0.0,0.0,0.0,-0.0069582792930305,60.0,-0.6387484669685364,-0.0,-6.640055971729454e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6344909667969,0.0,0.0,9.261938976123928e-05,297.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.753269114298746e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,7.203731365734711e-05,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6345520019531,0.0,0.0,9.753268386702985e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6343688964844,0.0,0.0,0.0004626530280802,287.5884704589844,294.1499938964844,287.54364013671875,285.9919738769531,287.7013854980469,287.5491638183594,288.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868612978607,4.327777247681297e-09,0.0009868569904938,-0.0103903925046324,0.0,0.0,0.0,-0.0069582792930305,60.0,-0.6387484669685364,-0.0,-6.640055971729454e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63385009765625,0.0,0.0,9.261271043214948e-05,297.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,9.752565529197454e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6339111328125,0.0,0.0,7.203211134765297e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338806152344,0.0,0.0,9.752564801601692e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6337280273437,0.0,0.0,0.0004626196750905,287.58795166015625,294.1499938964844,287.5401611328125,285.99371337890625,287.6999816894531,287.5484924316406,288.48797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867900516837,4.3194456900153e-09,0.0009867857443168,-0.0103685623034834,0.0,0.0,0.0,-0.006954148877412,60.0,-0.6404097080230713,-0.0,-6.639096739036178e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332092285156,0.0,0.0,9.260477963835e-05,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,9.751730249263346e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332702636719,0.0,0.0,7.202594861155376e-05,297.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.751730249263346e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,0.0004625800647772,287.5874328613281,294.1499938964844,287.5360107421875,285.9947814941406,287.69854736328125,287.54754638671875,288.4877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867055341601,4.309557599668778e-09,0.0009867012267932,-0.0103426557034254,0.0,0.0,0.0,-0.0069492468610405,60.0,-0.6425133347511292,-0.0,-6.637959160116226e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319274902344,0.0,0.0,9.25851272768341e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,9.749660966917872e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,7.201066182460636e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319580078125,0.0,0.0,9.749660239322112e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,0.0004624818684533,287.5863952636719,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448608398437,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053645247672e-09,0.0009864916792139,-0.0102784540504217,0.0,0.0,0.0,-0.0069370991550385,60.0,-0.6479921340942383,-0.0,-6.63513972654073e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319274902344,0.0,0.0,9.25851272768341e-05,297.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,9.749660966917872e-05,297.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,7.201066182460636e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319580078125,0.0,0.0,9.749660239322112e-05,298.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6318054199219,0.0,0.0,0.0004624818684533,287.5863952636719,294.1499938964844,287.52569580078125,285.9950561523437,287.69561767578125,287.5448608398437,288.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864959865808,4.285053645247672e-09,0.0009864916792139,-0.0102784540504217,0.0,0.0,0.0,-0.0069370991550385,60.0,-0.6479921340942383,-0.0,-6.63513972654073e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6308898925781,0.0,0.0,9.256642806576564e-05,297.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,9.747692092787474e-05,297.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,7.19961171853356e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6309509277344,0.0,0.0,9.747691365191712e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307678222656,0.0,0.0,0.0004623884742613,287.5855712890625,294.1499938964844,287.51568603515625,285.9935913085937,287.6931457519531,287.5417175292969,288.4869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862966835498,4.261745623068691e-09,0.0009862923761829,-0.010217385366559,0.0,0.0,0.0,-0.0069255447015166,60.0,-0.6536689400672913,-0.0,-6.63245813825597e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6306457519531,0.0,0.0,9.256130579160526e-05,297.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,9.747152216732502e-05,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,7.199213723652065e-05,297.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.63067626953125,0.0,0.0,9.747152216732502e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305236816406,0.0,0.0,0.0004623628919944,287.5853576660156,294.1499938964844,287.5129699707031,285.99298095703125,287.6925048828125,287.5408020019531,288.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862420847639,4.255360952498677e-09,0.000986237777397,-0.0102006578817963,0.0,0.0,0.0,-0.0069223796017467,60.0,-0.6552140712738037,-0.0,-6.63172414760993e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.253348980564624e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,9.744222916197032e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,7.197049853857607e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,9.744222916197032e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,0.0004622239503078,287.5843505859375,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,288.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220689131528843e-09,0.0009859412675723,-0.0101098148152232,0.0,0.0,0.0,-0.0069051911123096,60.0,-0.6640350818634033,-0.0,-6.62773729231958e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6293640136719,0.0,0.0,9.253348980564624e-05,297.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,9.744222916197032e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,7.197049853857607e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6294250488281,0.0,0.0,9.744222916197032e-05,298.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6292419433594,0.0,0.0,0.0004622239503078,287.5843505859375,294.1499938964844,287.4979858398437,285.9888000488281,287.6892395019531,287.5352783203125,288.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220689131528843e-09,0.0009859412675723,-0.0101098148152232,0.0,0.0,0.0,-0.0069051911123096,60.0,-0.6640350818634033,-0.0,-6.62773729231958e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62811279296875,0.0,0.0,9.250282892026009e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,9.740993846207856e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,7.194664794951677e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6281433105469,0.0,0.0,9.740993118612096e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,0.0004620707768481,287.5833435058594,294.1499938964844,287.4810485839844,285.982666015625,287.6856994628906,287.5282287597656,288.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,-0.6742120981216431,-0.0,-6.623342585498905e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62811279296875,0.0,0.0,9.250282892026009e-05,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,9.740993846207856e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,7.194664794951677e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6281433105469,0.0,0.0,9.740993118612096e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.62799072265625,0.0,0.0,0.0004620707768481,287.5833435058594,294.1499938964844,287.4810485839844,285.982666015625,287.6856994628906,287.5282287597656,288.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.182465929147838e-09,0.0009856144897639,-0.010009666904807,0.0,0.0,0.0,-0.0068862424232065,60.0,-0.6742120981216431,-0.0,-6.623342585498905e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274719238281,0.0,0.0,9.24865307752043e-05,297.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.739277447806673e-05,297.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,7.193397323135287e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275329589844,0.0,0.0,9.739277447806673e-05,298.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273498535156,0.0,0.0,0.0004619893443305,287.58282470703125,294.1499938964844,287.47186279296875,285.9789733886719,287.683837890625,287.5240783691406,288.48565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854449890553,4.162153732778506e-09,0.0009854407981038,-0.0099564464762806,0.0,0.0,0.0,-0.0068761724978685,60.0,-0.6798287034034729,-0.0,-6.621008452611933e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268615722656,0.0,0.0,9.246971603715792e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,9.73750720731914e-05,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6269226074219,0.0,0.0,7.192089105956256e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6268920898437,0.0,0.0,9.73750647972338e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,0.0004619053797796,287.58233642578125,294.1499938964844,287.4623107910156,285.974853515625,287.6819152832031,287.51953125,288.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141197607054892e-09,0.0009852616349235,-0.0099015403538942,0.0,0.0,0.0,-0.0068657835945487,60.0,-0.6857209801673889,-0.0,-6.618600423280442e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,9.243500971933828e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,9.733852493809536e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,7.189389725681394e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,9.733851766213776e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,0.0004617320082616,287.5813293457031,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5093994140625,288.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-0.6982804536819458,-0.0,-6.613630887386536e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256103515625,0.0,0.0,9.243500971933828e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,9.733852493809536e-05,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.62567138671875,0.0,0.0,7.189389725681394e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6256408691406,0.0,0.0,9.733851766213776e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.62548828125,0.0,0.0,0.0004617320082616,287.5813293457031,294.1499938964844,287.4419860839844,285.96551513671875,287.6778564453125,287.5093994140625,288.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941541658656e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,-0.6982804536819458,-0.0,-6.613630887386536e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243896484375,0.0,0.0,9.239953215001152e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.730116289574652e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,7.186630682554096e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,9.730116289574652e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,0.0004615547950379,287.5803527832031,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.497802734375,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,-0.7118170261383057,-0.0,-6.608553348996793e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243896484375,0.0,0.0,9.239953215001152e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,9.730116289574652e-05,297.9642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244506835937,0.0,0.0,7.186630682554096e-05,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,9.730116289574652e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.624267578125,0.0,0.0,0.0004615547950379,287.5803527832031,294.1499938964844,287.4203796386719,285.95489501953125,287.6734924316406,287.497802734375,288.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,-0.7118170261383057,-0.0,-6.608553348996793e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,9.236409823643044e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,9.7263851785101e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,7.183875277405605e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,9.7263851785101e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,0.0004613778146449,287.5793762207031,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.4848327636719,288.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,-0.7261712551116943,-0.0,-6.60348433711988e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231689453125,0.0,0.0,9.236409823643044e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,9.7263851785101e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,7.183875277405605e-05,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6231994628906,0.0,0.0,9.7263851785101e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.623046875,0.0,0.0,0.0004613778146449,287.5793762207031,294.1499938964844,287.39764404296875,285.94317626953125,287.6688232421875,287.4848327636719,288.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,-0.7261712551116943,-0.0,-6.60348433711988e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.232951560989022e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,9.7227435617242e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,7.181185355875641e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,9.7227435617242e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.621826171875,0.0,0.0,0.0004612050543073,287.5783996582031,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4705810546875,288.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,-0.7411972284317017,-0.0,-6.59853895967899e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219482421875,0.0,0.0,9.232951560989022e-05,297.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6220092773437,0.0,0.0,9.7227435617242e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,7.181185355875641e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,9.7227435617242e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.621826171875,0.0,0.0,0.0004612050543073,287.5783996582031,294.1499938964844,287.3739929199219,285.9306335449219,287.663818359375,287.4705810546875,288.48358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,-0.7411972284317017,-0.0,-6.59853895967899e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,9.231274452758952e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,9.72097768681124e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62139892578125,0.0,0.0,7.179880776675418e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6213684082031,0.0,0.0,9.720976959215476e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,0.0004611212643794,287.5779113769531,294.1499938964844,287.3619079589844,285.924072265625,287.66119384765625,287.4630126953125,288.4833374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,-0.7489204406738281,-0.0,-6.5961408779458e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207275390625,0.0,0.0,9.229651186615229e-05,297.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,9.719268564367668e-05,297.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.62078857421875,0.0,0.0,7.178618398029357e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207580566406,0.0,0.0,9.719267836771904e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62060546875,0.0,0.0,0.0004610402102116,287.5774230957031,294.1499938964844,287.3497009277344,285.9173889160156,287.6584777832031,287.45513916015625,288.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,-0.7567570805549622,-0.0,-6.593820955913543e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,9.22659964999184e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.716054773889482e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,7.17624498065561e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.71605404629372e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194152832031,0.0,0.0,0.0004608877643477,287.57647705078125,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.4386291503906,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.772697389125824,-0.0,-6.58945964460145e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195373535156,0.0,0.0,9.22659964999184e-05,297.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.716054773889482e-05,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,7.17624498065561e-05,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6195678710937,0.0,0.0,9.71605404629372e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6194152832031,0.0,0.0,0.0004608877643477,287.57647705078125,294.1499938964844,287.324951171875,285.9037170410156,287.6528015136719,287.4386291503906,288.4826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.772697389125824,-0.0,-6.58945964460145e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61846923828125,0.0,0.0,9.224139648722483e-05,297.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185302734375,0.0,0.0,9.713463805383073e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6185302734375,0.0,0.0,7.17433140380308e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6184997558594,0.0,0.0,9.71346307778731e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,0.0004607648588716,287.5756530761719,294.1499938964844,287.3030090332031,285.8915100097656,287.6475524902344,287.4233703613281,288.4822082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.7869250774383545,-0.0,-6.585944589687642e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61834716796875,0.0,0.0,9.223825327353552e-05,297.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,9.713132749311626e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,7.174086931627244e-05,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6183776855469,0.0,0.0,9.713132749311626e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61822509765625,0.0,0.0,0.000460749171907,287.5755310058594,294.1499938964844,287.29998779296875,285.88983154296875,287.6468200683594,287.4212646484375,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.7888734340667725,-0.0,-6.585495526678642e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,9.22141771297902e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,9.710597805678844e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,7.172214100137353e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,9.710597078083084e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170349121094,0.0,0.0,0.0004606288857758,287.5745849609375,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029541015625,288.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.8051532506942749,-0.0,-6.582056499837563e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,9.22141771297902e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,9.710597805678844e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,7.172214100137353e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171875,0.0,0.0,9.710597078083084e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6170349121094,0.0,0.0,0.0004606288857758,287.5745849609375,294.1499938964844,287.2750244140625,285.8759155273437,287.6404724121094,287.4029541015625,288.4816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.8051532506942749,-0.0,-6.582056499837563e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,9.219379717251286e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,9.70845139818266e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,7.170628668973222e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6159973144531,0.0,0.0,9.7084506705869e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,0.0004605270805768,287.5736389160156,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,288.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.8213961720466614,-0.0,-6.579145406249154e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.615966796875,0.0,0.0,9.219379717251286e-05,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,9.70845139818266e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61602783203125,0.0,0.0,7.170628668973222e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6159973144531,0.0,0.0,9.7084506705869e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6158752441406,0.0,0.0,0.0004605270805768,287.5736389160156,294.1499938964844,287.25030517578125,285.8621826171875,287.63385009765625,287.3840026855469,288.4811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004932135343,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.8213961720466614,-0.0,-6.579145406249154e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
