time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364500,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153869628906,0.0,0.0,9.21851533348672e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,9.707541175885126e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6154479980469,0.0,0.0,7.169957098085433e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61541748046875,0.0,0.0,9.707541175885126e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6152648925781,0.0,0.0,0.0004604839195962,287.5731811523437,294.1499938964844,287.2380676269531,285.85546875,287.6304016113281,287.3742980957031,288.4809265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899578087031,60.0,-0.8294514417648315,-0.0,-6.57791119351714e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61480712890625,0.0,0.0,9.217760089086367e-05,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,9.706746641313656e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,7.169369928305969e-05,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148376464844,0.0,0.0,9.706745913717896e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146850585937,0.0,0.0,0.000460446201032,287.5727233886719,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.36444091796875,288.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476024731993,0.0,0.0,0.0,-0.0066852923482656,60.0,-0.8374397158622742,-0.0,-6.57683330018699e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,9.216587204718962e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.705511183710767e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,7.16845752322115e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.705510456115007e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.0004603876150213,287.57177734375,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.3443908691406,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.8531134128570557,-0.0,-6.575157840416068e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136474609375,0.0,0.0,9.216587204718962e-05,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.705511183710767e-05,297.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,7.16845752322115e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6136779785156,0.0,0.0,9.705510456115007e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.613525390625,0.0,0.0,0.0004603876150213,287.57177734375,294.1499938964844,287.2023620605469,285.836181640625,287.61962890625,287.3443908691406,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762485878411326e-09,0.0009820230770856,-0.0089092692360281,0.0,0.0,0.0,-0.0066780392080545,60.0,-0.8531134128570557,-0.0,-6.575157840416068e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61248779296875,0.0,0.0,9.215793397743256e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,9.7046751761809e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,7.167839794419706e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,9.7046751761809e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0004603479756042,287.57086181640625,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.8683553338050842,-0.0,-6.574023814209795e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.61248779296875,0.0,0.0,9.215793397743256e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.612548828125,0.0,0.0,9.7046751761809e-05,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,7.167839794419706e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6125183105469,0.0,0.0,9.7046751761809e-05,298.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6123962402344,0.0,0.0,0.0004603479756042,287.57086181640625,294.1499938964844,287.1796264648437,285.8243103027344,287.61212158203125,287.3240661621094,288.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.8683553338050842,-0.0,-6.574023814209795e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,9.215408499585465e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,9.704269905341788e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,7.167540752561763e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,9.704269177746028e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112365722656,0.0,0.0,0.0004603287379723,287.5699462890625,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035888671875,288.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.8829613924026489,-0.0,-6.573473143589581e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.611328125,0.0,0.0,9.215408499585465e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,9.704269905341788e-05,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,7.167540752561763e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6113586425781,0.0,0.0,9.704269177746028e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112365722656,0.0,0.0,0.0004603287379723,287.5699462890625,294.1499938964844,287.1579895019531,285.8134765625,287.6043395996094,287.3035888671875,288.47918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.8829613924026489,-0.0,-6.573473143589581e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101989746094,0.0,0.0,9.215376485371962e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,9.704236435936764e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,7.167516014305875e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,9.704235708341002e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.610107421875,0.0,0.0,0.0004603271372616,287.5690612792969,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.8967759609222412,-0.0,-6.573426247769022e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101989746094,0.0,0.0,9.215376485371962e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,9.704236435936764e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,7.167516014305875e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6102294921875,0.0,0.0,9.704235708341002e-05,298.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.610107421875,0.0,0.0,0.0004603271372616,287.5690612792969,294.1499938964844,287.1376953125,285.8039245605469,287.59637451171875,287.2830810546875,288.47869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.8967759609222412,-0.0,-6.573426247769022e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.2154776211828e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60968017578125,0.0,0.0,9.70434193732217e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60968017578125,0.0,0.0,7.167593867052346e-05,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6096496582031,0.0,0.0,9.70434193732217e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6095275878906,0.0,0.0,0.0004603321722242,287.568603515625,294.1499938964844,287.12811279296875,285.7996826171875,287.59228515625,287.2728576660156,288.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.903328776359558,-0.0,-6.573568356316174e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60906982421875,0.0,0.0,9.215653699357064e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.704528201837093e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,7.167731382651255e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6091003417969,0.0,0.0,9.704527474241333e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60894775390625,0.0,0.0,0.0004603409906849,287.5681457519531,294.1499938964844,287.11895751953125,285.7958374023437,287.5881652832031,287.2627258300781,288.4781799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.90963214635849,-0.0,-6.573819888444632e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,9.21619575819932e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,9.705098636914045e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,7.168152660597116e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,9.705098636914045e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,0.0004603680572472,287.5672607421875,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,288.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.921419620513916,-0.0,-6.574591537855667e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6079406738281,0.0,0.0,9.21619575819932e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,9.705098636914045e-05,297.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,7.168152660597116e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60797119140625,0.0,0.0,9.705098636914045e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078491210937,0.0,0.0,0.0004603680572472,287.5672607421875,294.1499938964844,287.1019897460937,285.7894592285156,287.579833984375,287.24267578125,288.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.921419620513916,-0.0,-6.574591537855667e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,9.216878970619292e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069030761719,0.0,0.0,9.705818229122087e-05,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069030761719,0.0,0.0,7.168683805502951e-05,297.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6069030761719,0.0,0.0,9.705817501526326e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.60675048828125,0.0,0.0,0.0004604021960403,287.56640625,294.1499938964844,287.08758544921875,285.7850952148437,287.5717163085937,287.22393798828125,288.4771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.9315814971923828,-0.0,-6.57556498140366e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068115234375,0.0,0.0,9.216910984832792e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068725585937,0.0,0.0,9.705851698527113e-05,297.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068725585937,0.0,0.0,7.16870854375884e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068420410156,0.0,0.0,9.705850970931353e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067199707031,0.0,0.0,0.0004604037676472,287.5663757324219,294.1499938964844,287.0870361328125,285.78497314453125,287.5713806152344,287.22314453125,288.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.931983768939972,-0.0,-6.575610456138747e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.217749175149947e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,9.706734272185712e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,7.169361197156832e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,9.706734272185712e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.0004604456480592,287.56549072265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.9411097168922424,-0.0,-6.57680487847756e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.217749175149947e-05,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,9.706734272185712e-05,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,7.169361197156832e-05,297.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6057434082031,0.0,0.0,9.706734272185712e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6055908203125,0.0,0.0,0.0004604456480592,287.56549072265625,294.1499938964844,287.0743103027344,285.7825927734375,287.5628356933594,287.2043762207031,288.4765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.9411097168922424,-0.0,-6.57680487847756e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,9.218629566021264e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.70766122918576e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,7.170045864768326e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,9.70766122918576e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,0.000460489623947,287.5646057128906,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,288.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.9487016201019288,-0.0,-6.578059696948912e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6045837402344,0.0,0.0,9.218629566021264e-05,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,9.70766122918576e-05,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046447753906,0.0,0.0,7.170045864768326e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6046142578125,0.0,0.0,9.70766122918576e-05,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6044921875,0.0,0.0,0.000460489623947,287.5646057128906,294.1499938964844,287.0639953613281,285.7825622558594,287.5542297363281,287.1864929199219,288.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.9487016201019288,-0.0,-6.578059696948912e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040344238281,0.0,0.0,9.219064668286592e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,9.708119614515454e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,7.170384196797386e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60406494140625,0.0,0.0,9.708119614515454e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6039428710937,0.0,0.0,0.0004605113645084,287.56414794921875,294.1499938964844,287.0598449707031,285.78350830078125,287.5499267578125,287.1780090332031,288.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.9518288969993592,-0.0,-6.578680711299968e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6034851074219,0.0,0.0,9.21948449104093e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6035461425781,0.0,0.0,9.708561992738396e-05,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6035461425781,0.0,0.0,7.170710887294263e-05,297.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,9.708561265142636e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6033935546875,0.0,0.0,0.0004605323483701,287.563720703125,294.1499938964844,287.0563659667969,285.7850952148437,287.5456237792969,287.1698303222656,288.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.9545264840126038,-0.0,-6.579278988283478e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,9.220240463037044e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,9.709357982501388e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,7.171298784669489e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,9.709357982501388e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.602294921875,0.0,0.0,0.0004605700960382,287.5628662109375,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,288.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.9585821032524108,-0.0,-6.580356881613626e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6023864746094,0.0,0.0,9.220240463037044e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,9.709357982501388e-05,297.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,7.171298784669489e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024169921875,0.0,0.0,9.709357982501388e-05,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.602294921875,0.0,0.0,0.0004605700960382,287.5628662109375,294.1499938964844,287.0516357421875,285.7903747558594,287.5370788574219,287.1544494628906,288.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.9585821032524108,-0.0,-6.580356881613626e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,9.220842184731735e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.709991718409584e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,7.17176662874408e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.709990990813822e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0004606001602951,287.5619812011719,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,288.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.9605554342269896,-0.0,-6.581213796152954e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.601318359375,0.0,0.0,9.220842184731735e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.709991718409584e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,7.17176662874408e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6013488769531,0.0,0.0,9.709990990813822e-05,298.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6012268066406,0.0,0.0,0.0004606001602951,287.5619812011719,294.1499938964844,287.04998779296875,285.79864501953125,287.52862548828125,287.14068603515625,288.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.9605554342269896,-0.0,-6.581213796152954e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,9.222334483638406e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,9.711563325254248e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,7.172927143983543e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.711562597658484e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,0.0004606746952049,287.5611267089844,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,288.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339376118301516e-09,0.0009826339082792,-0.0090964836999773,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.9604159593582152,-0.0,-6.583343292732027e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002197265625,0.0,0.0,9.222334483638406e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,9.711563325254248e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,7.172927143983543e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6002502441406,0.0,0.0,9.711562597658484e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6001281738281,0.0,0.0,0.0004606746952049,287.5611267089844,294.1499938964844,287.0516357421875,285.81005859375,287.52032470703125,287.1287536621094,288.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339376118301516e-09,0.0009826339082792,-0.0090964836999773,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.9604159593582152,-0.0,-6.583343292732027e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,9.225487156072631e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,9.714883344713598e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,7.175379141699523e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,9.714882617117836e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,0.0004608322051353,287.5602722167969,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,288.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732057561219335e-09,0.0009829696500673,-0.0091993724927306,0.0,0.0,0.0,-0.0067329271696507,60.0,-0.9581727981567384,-0.0,-6.587843870420329e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5991516113281,0.0,0.0,9.225487156072631e-05,297.8682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,9.714883344713598e-05,297.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,7.175379141699523e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59918212890625,0.0,0.0,9.714882617117836e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5990600585937,0.0,0.0,0.0004608322051353,287.5602722167969,294.1499938964844,287.0563659667969,285.8244323730469,287.5122375488281,287.118896484375,288.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.8732057561219335e-09,0.0009829696500673,-0.0091993724927306,0.0,0.0,0.0,-0.0067329271696507,60.0,-0.9581727981567384,-0.0,-6.587843870420329e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986022949219,0.0,0.0,9.227663394995034e-05,297.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,9.717174543766303e-05,297.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986633300781,0.0,0.0,7.177072257036343e-05,297.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5986328125,0.0,0.0,9.717174543766303e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5985107421875,0.0,0.0,0.0004609409079421,287.5598449707031,294.1499938964844,287.0598449707031,285.83270263671875,287.5082702636719,287.1147155761719,288.472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.9563826322555542,-0.0,-6.590951073803808e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5980834960937,0.0,0.0,9.230256546288727e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.719905210658908e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,7.179089152486995e-05,297.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.719905210658908e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979919433594,0.0,0.0,0.0004610704199876,287.5594482421875,294.1499938964844,287.0639953613281,285.84161376953125,287.50439453125,287.111083984375,288.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.9326137901696265e-09,0.0009834776865318,-0.0093550290912389,0.0,0.0,0.0,-0.0067623779177665,60.0,-0.9541473984718324,-0.0,-6.594655843628061e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,9.236518235411496e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.726499411044642e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,7.183958950918168e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.72649868344888e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,0.0004613832279574,287.55859375,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,288.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.01061495125532e-09,0.0009841446299105,-0.0095594013109803,0.0,0.0,0.0,-0.0068010464310646,60.0,-0.9484570026397704,-0.0,-6.603604418842225e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,9.236518235411496e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.726499411044642e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,7.183958950918168e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.72649868344888e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,0.0004613832279574,287.55859375,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1053771972656,288.4720153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841485880315,4.01061495125532e-09,0.0009841446299105,-0.0095594013109803,0.0,0.0,0.0,-0.0068010464310646,60.0,-0.9484570026397704,-0.0,-6.603604418842225e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,9.244086686521769e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,9.73446949501522e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,7.189845928223804e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,9.734468767419456e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958557128906,0.0,0.0,0.000461761286715,287.5577392578125,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048977550417484e-09,0.0009849508060142,-0.0098064318299293,0.0,0.0,0.0,-0.0068477862514555,60.0,-0.941096305847168,-0.0,-6.614430247964266e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.595947265625,0.0,0.0,9.244086686521769e-05,297.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,9.73446949501522e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59600830078125,0.0,0.0,7.189845928223804e-05,297.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5959777832031,0.0,0.0,9.734468767419456e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5958557128906,0.0,0.0,0.000461761286715,287.5577392578125,294.1499938964844,287.0870361328125,285.8834533691406,287.4895935058594,287.1019897460937,288.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048977550417484e-09,0.0009849508060142,-0.0098064318299293,0.0,0.0,0.0,-0.0068477862514555,60.0,-0.941096305847168,-0.0,-6.614430247964266e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59490966796875,0.0,0.0,9.252820018446072e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.743665577843784e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,7.196638034656644e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.743664850248024e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,0.0004621974949259,287.5569152832031,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,288.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.213688065135557e-09,0.0009858810808509,-0.0100914714857935,0.0,0.0,0.0,-0.0069017186760902,60.0,-0.9322474598884584,-0.0,-6.626932247399965e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59490966796875,0.0,0.0,9.252820018446072e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.743665577843784e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,7.196638034656644e-05,297.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5949401855469,0.0,0.0,9.743664850248024e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5948181152344,0.0,0.0,0.0004621974949259,287.5569152832031,294.1499938964844,287.1019897460937,285.9076843261719,287.48272705078125,287.10107421875,288.4707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858852718025,4.213688065135557e-09,0.0009858810808509,-0.0100914714857935,0.0,0.0,0.0,-0.0069017186760902,60.0,-0.9322474598884584,-0.0,-6.626932247399965e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.262502135243268e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,9.75386137724854e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,7.204168650787324e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,9.75386064965278e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,0.0004626811423804,287.5560913085937,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869168279692,4.334302250441624e-09,0.000986912404187,-0.0104074878618121,0.0,0.0,0.0,-0.0069615119136869,60.0,-0.9220439791679382,-0.0,-6.640806304858415e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
