time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366840,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938415527344,0.0,0.0,9.262502135243268e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,9.75386137724854e-05,297.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5939025878906,0.0,0.0,7.204168650787324e-05,297.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5938720703125,0.0,0.0,9.75386064965278e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59375,0.0,0.0,0.0004626811423804,287.5560913085937,294.1499938964844,287.11895751953125,285.9338684082031,287.47625732421875,287.10272216796875,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869168279692,4.334302250441624e-09,0.000986912404187,-0.0104074878618121,0.0,0.0,0.0,-0.0069615119136869,60.0,-0.9220439791679382,-0.0,-6.640806304858415e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.59332275390625,0.0,0.0,9.267629502573982e-05,297.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,9.759260865394026e-05,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,7.208156603155658e-05,297.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,9.759260865394026e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5932312011719,0.0,0.0,0.0004629372851923,287.5556640625,294.1499938964844,287.12811279296875,285.9476318359375,287.4731750488281,287.1045837402344,288.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874630486592,4.398185371456975e-09,0.000987458624877,-0.0105748642235994,0.0,0.0,0.0,-0.0069931815378367,60.0,-0.9164409041404724,-0.0,-6.648161132716268e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5928039550781,0.0,0.0,9.272913302993402e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59283447265625,0.0,0.0,9.764824790181592e-05,297.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.59283447265625,0.0,0.0,7.212266064016148e-05,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59283447265625,0.0,0.0,9.764824790181592e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927124023437,0.0,0.0,0.0004632012278307,287.5552673339844,294.1499938964844,287.1376953125,285.9617614746094,287.47021484375,287.1071472167969,288.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880260331556,4.4640078300517424e-09,0.000988021492958,-0.0107473200187087,0.0,0.0,0.0,-0.0070258127525448,60.0,-0.9105537533760072,-0.0,-6.655743334249564e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,9.283801773563027e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,9.776290971785784e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,7.220735278679058e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,9.776290971785784e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,0.0004637451493181,287.554443359375,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141357421875,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.8980180621147156,-0.0,-6.671381669320908e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,9.283801773563027e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,9.776290971785784e-05,297.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,7.220735278679058e-05,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,9.776290971785784e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5916748046875,0.0,0.0,0.0004637451493181,287.554443359375,294.1499938964844,287.1579895019531,285.9911804199219,287.4646301269531,287.1141357421875,288.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.599655323289653e-09,0.0009891814552247,-0.0111027183011174,0.0,0.0,0.0,-0.0070930593647062,60.0,-0.8980180621147156,-0.0,-6.671381669320908e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.294845949625596e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,9.787920862436296e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,7.229324546642601e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,9.787920134840532e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0004642967833206,287.5536193847656,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,288.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737235048679622e-09,0.0009903579484671,-0.0114631727337837,0.0,0.0,0.0,-0.0071612633764743,60.0,-0.8844733238220215,-0.0,-6.687262299465146e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907287597656,0.0,0.0,9.294845949625596e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,9.787920862436296e-05,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,7.229324546642601e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5907592773437,0.0,0.0,9.787920134840532e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59063720703125,0.0,0.0,0.0004642967833206,287.5536193847656,294.1499938964844,287.1796264648437,286.0218811035156,287.45953369140625,287.1237487792969,288.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903627214953,4.737235048679622e-09,0.0009903579484671,-0.0114631727337837,0.0,0.0,0.0,-0.0071612633764743,60.0,-0.8844733238220215,-0.0,-6.687262299465146e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,9.305698040407152e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.799348481465132e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,7.237765385070816e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.799348481465132e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,0.0004648388712666,287.55279541015625,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,288.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915188420563,4.872427794566647e-09,0.0009915140690281,-0.0118173696100711,0.0,0.0,0.0,-0.0072282846085727,60.0,-0.8700677156448364,-0.0,-6.702885002596305e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896911621094,0.0,0.0,9.305698040407152e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.799348481465132e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,7.237765385070816e-05,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5897216796875,0.0,0.0,9.799348481465132e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5896301269531,0.0,0.0,0.0004648388712666,287.55279541015625,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,288.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915188420563,4.872427794566647e-09,0.0009915140690281,-0.0118173696100711,0.0,0.0,0.0,-0.0072282846085727,60.0,-0.8700677156448364,-0.0,-6.702885002596305e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,9.315974602941424e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.810170013224706e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,7.245758024509996e-05,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,9.810170013224706e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,0.0004653522046282,287.5519714355469,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.1501159667969,288.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000449831982223e-09,0.0009926088387146,-0.0121527761220932,0.0,0.0,0.0,-0.0072917509824037,60.0,-0.8548926115036011,-0.0,-6.717696265923223e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,9.315974602941424e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,9.810170013224706e-05,297.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5887145996094,0.0,0.0,7.245758024509996e-05,297.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,9.810170013224706e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5885925292969,0.0,0.0,0.0004653522046282,287.5519714355469,294.1499938964844,287.2260131835937,286.0863037109375,287.4507141113281,287.1501159667969,288.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926137281581,5.000449831982223e-09,0.0009926088387146,-0.0121527761220932,0.0,0.0,0.0,-0.0072917509824037,60.0,-0.8548926115036011,-0.0,-6.717696265923223e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5881652832031,0.0,0.0,9.320787648903206e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,9.815238445298746e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,7.249501504702494e-05,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.58819580078125,0.0,0.0,9.815238445298746e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58807373046875,0.0,0.0,0.0004655926313716,287.55157470703125,294.1499938964844,287.2380676269531,286.1028747558594,287.4488220214844,287.1581115722656,288.4667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931266540661,5.060410757096179e-09,0.0009931215317919,-0.0123098669573664,0.0,0.0,0.0,-0.0073214760050177,60.0,-0.8470513820648193,-0.0,-6.724638978994335e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.587646484375,0.0,0.0,9.32533512241207e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876770019531,0.0,0.0,9.820027480600402e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876770019531,0.0,0.0,7.25303907529451e-05,297.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5876770019531,0.0,0.0,9.820027480600402e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5875549316406,0.0,0.0,0.0004658198158722,287.5511779785156,294.1499938964844,287.25030517578125,286.1195983886719,287.4470520019531,287.1666259765625,288.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936111746355,5.11706588213201e-09,0.0009936060523614,-0.0124582964926958,0.0,0.0,0.0,-0.007349562831223,60.0,-0.8390690088272095,-0.0,-6.731202262244551e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,9.333540219813584e-05,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.586669921875,0.0,0.0,9.828668407863006e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.586669921875,0.0,0.0,7.25942081771791e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,9.828667680267245e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0004662296851165,287.55035400390625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,288.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219282783741619e-09,0.0009944800985977,-0.0127260889858007,0.0,0.0,0.0,-0.0074002360925078,60.0,-0.8227502107620239,-0.0,-6.743051272906089e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,9.333540219813584e-05,297.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.586669921875,0.0,0.0,9.828668407863006e-05,297.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.586669921875,0.0,0.0,7.25942081771791e-05,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5866394042969,0.0,0.0,9.828667680267245e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865478515625,0.0,0.0,0.0004662296851165,287.55035400390625,294.1499938964844,287.2750244140625,286.1533508300781,287.4438781738281,287.18487548828125,288.4658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.219282783741619e-09,0.0009944800985977,-0.0127260889858007,0.0,0.0,0.0,-0.0074002360925078,60.0,-0.8227502107620239,-0.0,-6.743051272906089e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,9.340497490484267e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,9.835994569584729e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,7.264831947395578e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,9.835993841988966e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855407714844,0.0,0.0,0.000466577213956,287.549560546875,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,288.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.8060374855995178,-0.0,-6.753106873702563e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856018066406,0.0,0.0,9.340497490484267e-05,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,9.835994569584729e-05,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5856628417969,0.0,0.0,7.264831947395578e-05,297.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,9.835993841988966e-05,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5855407714844,0.0,0.0,0.000466577213956,287.549560546875,294.1499938964844,287.29998779296875,286.18731689453125,287.44122314453125,287.2048034667969,288.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952122114377e-09,0.0009952213149517,-0.0129531482234597,0.0,0.0,0.0,-0.0074432021938264,60.0,-0.8060374855995178,-0.0,-6.753106873702563e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,9.346653678221628e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,9.842477447818963e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,7.269620255101472e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,9.842476720223205e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,0.0004668847250286,287.5487365722656,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,288.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641443674174e-09,0.0009958770824596,-0.0131540587171912,0.0,0.0,0.0,-0.0074812206439673,60.0,-0.7891382575035095,-0.0,-6.76200997418164e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5845947265625,0.0,0.0,9.346653678221628e-05,297.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,9.842477447818963e-05,297.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.58465576171875,0.0,0.0,7.269620255101472e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846252441406,0.0,0.0,9.842476720223205e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.58453369140625,0.0,0.0,0.0004668847250286,287.5487365722656,294.1499938964844,287.324951171875,286.2212829589844,287.43902587890625,287.2259521484375,288.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641443674174e-09,0.0009958770824596,-0.0131540587171912,0.0,0.0,0.0,-0.0074812206439673,60.0,-0.7891382575035095,-0.0,-6.76200997418164e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,9.35272400965914e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,9.848869376583024e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,7.274340896401554e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,9.848868648987263e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835266113281,0.0,0.0,0.0004671879287343,287.5479431152344,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,288.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458255181167715e-09,0.000996523653157,-0.0133521510288119,0.0,0.0,0.0,-0.007518705446273,60.0,-0.7722437977790833,-0.0,-6.77079441402384e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,9.35272400965914e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,9.848869376583024e-05,297.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836486816406,0.0,0.0,7.274340896401554e-05,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5836181640625,0.0,0.0,9.848868648987263e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5835266113281,0.0,0.0,0.0004671879287343,287.5479431152344,294.1499938964844,287.3497009277344,286.25506591796875,287.43731689453125,287.2480773925781,288.46392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458255181167715e-09,0.000996523653157,-0.0133521510288119,0.0,0.0,0.0,-0.007518705446273,60.0,-0.7722437977790833,-0.0,-6.77079441402384e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830993652344,0.0,0.0,9.356147347716616e-05,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,9.852473885985091e-05,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,7.277003896888345e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5831298828125,0.0,0.0,9.852473885985091e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5830383300781,0.0,0.0,0.0004673589137382,287.54754638671875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366149902344,287.25946044921875,288.463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500899291632777e-09,0.000996888265945,-0.0134638687595725,0.0,0.0,0.0,-0.0075398460030555,60.0,-0.7638695240020752,-0.0,-6.775751160148502e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826110839844,0.0,0.0,9.360092371935024e-05,297.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,9.85662845778279e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,7.280072168214247e-05,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826416015625,0.0,0.0,9.85662845778279e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58251953125,0.0,0.0,0.0004675560048781,287.5471496582031,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,288.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.550048420843723e-09,0.0009973085252568,-0.0135926278308033,0.0,0.0,0.0,-0.0075642107985913,60.0,-0.7555907964706421,-0.0,-6.781466765914956e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.369794861413538e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,9.866846085060388e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,7.287618791451678e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,9.866845357464626e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,0.0004680406709667,287.5463562011719,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,288.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983476484194,5.670920177891503e-09,0.0009983420604839,-0.0139092793688178,0.0,0.0,0.0,-0.0076241320930421,60.0,-0.7394075393676758,-0.0,-6.795531248826593e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.58160400390625,0.0,0.0,9.369794861413538e-05,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,9.866846085060388e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,7.287618791451678e-05,297.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816345214844,0.0,0.0,9.866845357464626e-05,298.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58154296875,0.0,0.0,0.0004680406709667,287.5463562011719,294.1499938964844,287.39764404296875,286.3211669921875,287.4352111816406,287.2945861816406,288.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983476484194,5.670920177891503e-09,0.0009983420604839,-0.0139092793688178,0.0,0.0,0.0,-0.0076241320930421,60.0,-0.7394075393676758,-0.0,-6.795531248826593e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,9.381888230564071e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,9.879580466076732e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,7.297024421859533e-05,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,9.879580466076732e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805358886719,0.0,0.0,0.0004686447500716,287.5455627441406,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636016786,5.821579662779186e-09,0.00099963019602,-0.0143039608374238,0.0,0.0,0.0,-0.0076988199725747,60.0,-0.7239367365837097,-0.0,-6.813083075485339e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,9.381888230564071e-05,297.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,9.879580466076732e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5806579589844,0.0,0.0,7.297024421859533e-05,297.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58062744140625,0.0,0.0,9.879580466076732e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5805358886719,0.0,0.0,0.0004686447500716,287.5455627441406,294.1499938964844,287.4203796386719,286.3530578613281,287.434814453125,287.3186340332031,288.4620666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636016786,5.821579662779186e-09,0.00099963019602,-0.0143039608374238,0.0,0.0,0.0,-0.0076988199725747,60.0,-0.7239367365837097,-0.0,-6.813083075485339e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,9.396344103151932e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,9.894803952192888e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,7.30826795916073e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,9.894803224597126e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,0.0004693668452091,287.5447998046875,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,288.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011761914938,6.0016764891202e-09,0.0010011701378971,-0.014775751158595,0.0,0.0,0.0,-0.0077881016768515,60.0,-0.7092374563217163,-0.0,-6.8340945347245e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5796203613281,0.0,0.0,9.396344103151932e-05,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,9.894803952192888e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,7.30826795916073e-05,297.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57965087890625,0.0,0.0,9.894803224597126e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5795593261719,0.0,0.0,0.0004693668452091,287.5447998046875,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,288.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011761914938,6.0016764891202e-09,0.0010011701378971,-0.014775751158595,0.0,0.0,0.0,-0.0077881016768515,60.0,-0.7092374563217163,-0.0,-6.8340945347245e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5786437988281,0.0,0.0,9.41286562010646e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.912201494444162e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,7.32111802790314e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.912201494444162e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785827636719,0.0,0.0,0.0004701921425294,287.54400634765625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029363911598,6.207504732458346e-09,0.0010029302211478,-0.0153149375692009,0.0,0.0,0.0,-0.0078901397064328,60.0,-0.6955167651176453,-0.0,-6.858146406329979e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5786437988281,0.0,0.0,9.41286562010646e-05,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.912201494444162e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,7.32111802790314e-05,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.912201494444162e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5785827636719,0.0,0.0,0.0004701921425294,287.54400634765625,294.1499938964844,287.4623107910156,286.41339111328125,287.4351501464844,287.3673095703125,288.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029363911598,6.207504732458346e-09,0.0010029302211478,-0.0153149375692009,0.0,0.0,0.0,-0.0078901397064328,60.0,-0.6955167651176453,-0.0,-6.858146406329979e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5781555175781,0.0,0.0,9.421654249308632e-05,297.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.921456512529404e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,7.327953790081665e-05,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57818603515625,0.0,0.0,9.921456512529404e-05,298.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780944824219,0.0,0.0,0.000470631144708,287.5436096191406,294.1499938964844,287.47186279296875,286.4276123046875,287.4354553222656,287.37939453125,288.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038728360086,6.316999368038978e-09,0.0010038664331659,-0.0156017625704407,0.0,0.0,0.0,-0.0079444209113717,60.0,-0.6890749931335449,-0.0,-6.870958912941205e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776672363281,0.0,0.0,9.430744830751792e-05,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,9.931029489962384e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,7.335024565691128e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.57769775390625,0.0,0.0,9.931028762366624e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776062011719,0.0,0.0,0.0004710852517746,287.543212890625,294.1499938964844,287.4810485839844,286.4414367675781,287.43585205078125,287.3913269042969,288.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.43025233060257e-09,0.0010048348922282,-0.0158984288573265,0.0,0.0,0.0,-0.0080005647614598,60.0,-0.6829020380973816,-0.0,-6.884223324732376e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.44930870900862e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.950577805284412e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,7.349462975980714e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.950577805284412e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,0.0004720125580206,287.5424499511719,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4147033691406,288.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661528662021965e-09,0.0010068125557154,-0.0165042467415332,0.0,0.0,0.0,-0.0081152189522981,60.0,-0.6714258790016174,-0.0,-6.911351846383695e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.44930870900862e-05,297.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.950577805284412e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,7.349462975980714e-05,297.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.950577805284412e-05,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766296386719,0.0,0.0,0.0004720125580206,287.5424499511719,294.1499938964844,287.4979858398437,286.4677734375,287.4368591308594,287.4147033691406,288.4596252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661528662021965e-09,0.0010068125557154,-0.0165042467415332,0.0,0.0,0.0,-0.0081152189522981,60.0,-0.6714258790016174,-0.0,-6.911351846383695e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.46755608310923e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.969792881747708e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,7.36365545890294e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.969792881747708e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,0.0004729240317828,287.5416564941406,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,288.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.88886325761473e-09,0.0010087564587593,-0.0170997194945812,0.0,0.0,0.0,-0.0082279182970523,60.0,-0.6611544489860535,-0.0,-6.938068963791012e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5757141113281,0.0,0.0,9.46755608310923e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.969792881747708e-05,297.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,7.36365545890294e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.969792881747708e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5756530761719,0.0,0.0,0.0004729240317828,287.5416564941406,294.1499938964844,287.5129699707031,286.4921569824219,287.4381103515625,287.4370422363281,288.45904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.88886325761473e-09,0.0010087564587593,-0.0170997194945812,0.0,0.0,0.0,-0.0082279182970523,60.0,-0.6611544489860535,-0.0,-6.938068963791012e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,9.48441302170977e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,9.987544035539032e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,7.376766006927937e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,9.987544035539032e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,0.0004737660638056,287.5408935546875,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098869492239146e-09,0.0010105522815138,-0.0176497902721166,0.0,0.0,0.0,-0.0083320280537009,60.0,-0.6522748470306396,-0.0,-6.962795850995462e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5747375488281,0.0,0.0,9.48441302170977e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,9.987544035539032e-05,297.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,7.376766006927937e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57476806640625,0.0,0.0,9.987544035539032e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746765136719,0.0,0.0,0.0004737660638056,287.5408935546875,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,288.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098869492239146e-09,0.0010105522815138,-0.0176497902721166,0.0,0.0,0.0,-0.0083320280537009,60.0,-0.6522748470306396,-0.0,-6.962795850995462e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
