time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369180,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,9.498641156824306e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001000252741505,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,7.38783273845911e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001000252668745,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0004744768084492,287.54010009765625,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,288.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120754595845,7.276133029421316e-09,0.0010120682418346,-0.0181140825152397,0.0,0.0,0.0,-0.0084199057891964,60.0,-0.644860029220581,-0.0,-6.983701439366996e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5737609863281,0.0,0.0,9.498641156824306e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001000252741505,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,7.38783273845911e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.57379150390625,0.0,0.0,0.0001000252668745,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5736999511719,0.0,0.0,0.0004744768084492,287.54010009765625,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,288.4578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120754595845,7.276133029421316e-09,0.0010120682418346,-0.0181140825152397,0.0,0.0,0.0,-0.0084199057891964,60.0,-0.644860029220581,-0.0,-6.983701439366996e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732727050781,0.0,0.0,9.50458415900357e-05,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57330322265625,0.0,0.0,0.0001000878546619,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57330322265625,0.0,0.0,7.39245442673564e-05,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57330322265625,0.0,0.0,0.0001000878546619,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5732116699219,0.0,0.0,0.0004747736675199,287.53973388671875,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.4854736328125,288.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101270864252,7.350170694309099e-09,0.0010127013083547,-0.018308000639081,0.0,0.0,0.0,-0.008456609211862,60.0,-0.6417441368103027,-0.0,-6.992441825559581e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,9.50936955632642e-05,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001001382406684,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,7.396176079055294e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57281494140625,0.0,0.0,0.0001001382406684,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5727233886719,0.0,0.0,0.0004750126972794,287.5393371582031,294.1499938964844,287.54364013671875,286.55157470703125,287.4430236816406,287.4934387207031,288.457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132185416296,7.409782565304113e-09,0.0010132112074643,-0.0184641331434249,0.0,0.0,0.0,-0.0084861619397997,60.0,-0.6390299797058105,-0.0,-6.9994840146137e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,9.51541805989109e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,0.0001002019416773,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,7.400881440844387e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,0.0001002019416773,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0004753148532472,287.53857421875,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5072937011719,288.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138631332665,7.48513784287752e-09,0.0010138556826859,-0.0186614990234375,0.0,0.0,0.0,-0.0085235191509127,60.0,-0.6348496675491333,-0.0,-7.008390667806452e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57183837890625,0.0,0.0,9.51541805989109e-05,297.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,0.0001002019416773,297.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,7.400881440844387e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718688964844,0.0,0.0,0.0001002019416773,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57177734375,0.0,0.0,0.0004753148532472,287.53857421875,294.1499938964844,287.5483703613281,286.5660705566406,287.44488525390625,287.5072937011719,288.45672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138631332665,7.48513784287752e-09,0.0010138556826859,-0.0186614990234375,0.0,0.0,0.0,-0.0085235191509127,60.0,-0.6348496675491333,-0.0,-7.008390667806452e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,9.516369027551264e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.000100211953395,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,7.401620678137988e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.000100211946119,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,0.0004753623215947,287.5378112792969,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.518310546875,288.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139645310118,7.496971043963185e-09,0.0010139569640159,-0.0186924915760755,0.0,0.0,0.0,-0.0085293864831328,60.0,-0.6323479413986206,-0.0,-7.009789726453165e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,9.516369027551264e-05,297.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,0.000100211953395,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5709228515625,0.0,0.0,7.401620678137988e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708923339844,0.0,0.0,0.000100211946119,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5708312988281,0.0,0.0,0.0004753623215947,287.5378112792969,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.518310546875,288.4561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139645310118,7.496971043963185e-09,0.0010139569640159,-0.0186924915760755,0.0,0.0,0.0,-0.0085293864831328,60.0,-0.6323479413986206,-0.0,-7.009789726453165e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,9.512338874628767e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,0.0001001695127342,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,7.398486195597798e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,0.0001001695054583,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5698547363281,0.0,0.0,0.0004751610103994,287.5370483398437,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5265808105469,288.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446748551132032e-09,0.0010135277407243,-0.018560953438282,0.0,0.0,0.0,-0.0085044894367456,60.0,-0.6311941146850586,-0.0,-7.003852431353152e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699157714844,0.0,0.0,9.512338874628767e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,0.0001001695127342,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,7.398486195597798e-05,297.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5699462890625,0.0,0.0,0.0001001695054583,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5698547363281,0.0,0.0,0.0004751610103994,287.5370483398437,294.1499938964844,287.54998779296875,286.5874328613281,287.4486083984375,287.5265808105469,288.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135351913049,7.446748551132032e-09,0.0010135277407243,-0.018560953438282,0.0,0.0,0.0,-0.0085044894367456,60.0,-0.6311941146850586,-0.0,-7.003852431353152e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689697265625,0.0,0.0,9.504302579443902e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,0.0001000848860712,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,7.392235420411453e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,0.0001000848860712,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,0.0004747596103698,287.5362854003906,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5325927734375,288.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346619312897928e-09,0.0010126716224476,-0.0182986985892057,0.0,0.0,0.0,-0.0084548518061637,60.0,-0.6302993893623352,-0.0,-6.992022605345485e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5689697265625,0.0,0.0,9.504302579443902e-05,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,0.0001000848860712,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,7.392235420411453e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,0.0001000848860712,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56890869140625,0.0,0.0,0.0004747596103698,287.5362854003906,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5325927734375,288.4550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126789566129,7.346619312897928e-09,0.0010126716224476,-0.0182986985892057,0.0,0.0,0.0,-0.0084548518061637,60.0,-0.6302993893623352,-0.0,-6.992022605345485e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5685119628906,0.0,0.0,9.499119187239558e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001000303018372,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,7.388203812297434e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.56854248046875,0.0,0.0,0.0001000302945612,297.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5684509277344,0.0,0.0,0.0004745006444863,287.535888671875,294.1499938964844,287.54998779296875,286.6022644042969,287.4513244628906,287.5350036621094,288.45477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282028313682076e-09,0.0010121193481609,-0.0181295219808816,0.0,0.0,0.0,-0.0084228320047259,60.0,-0.6298115849494934,-0.0,-6.984397060705305e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,9.493124525761232e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,9.996717562898992e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,7.383541378658265e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56805419921875,0.0,0.0,9.996717562898992e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5679931640625,0.0,0.0,0.0004742012242786,287.5355224609375,294.1499938964844,287.54998779296875,286.6072082519531,287.45220947265625,287.5370178222656,288.4544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207338725834233e-09,0.0010114806937053,-0.0179338958114385,0.0,0.0,0.0,-0.0083858054131269,60.0,-0.6292758584022522,-0.0,-6.975584199153674e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.479358413955195e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,9.982221672544256e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,7.372834807028994e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.982220944948494e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0004735135880764,287.5347595214844,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403137207031,288.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035821258938313e-09,0.001010014093481,-0.0174846481531858,0.0,0.0,0.0,-0.0083007765933871,60.0,-0.6280887126922607,-0.0,-6.95536712669309e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.479358413955195e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,9.982221672544256e-05,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.567138671875,0.0,0.0,7.372834807028994e-05,297.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5671081542969,0.0,0.0,9.982220944948494e-05,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,0.0004735135880764,287.5347595214844,294.1499938964844,287.54998779296875,286.6170959472656,287.4539489746094,287.5403137207031,288.4539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100211948156,7.035821258938313e-09,0.001010014093481,-0.0174846481531858,0.0,0.0,0.0,-0.0083007765933871,60.0,-0.6280887126922607,-0.0,-6.95536712669309e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.566162109375,0.0,0.0,9.464044705964624e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,9.96609524008818e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,7.360924064414576e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,9.96609524008818e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,0.0004727486229967,287.5340270996094,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,288.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,-0.6267648935317993,-0.0,-6.932911844614864e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.566162109375,0.0,0.0,9.464044705964624e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,9.96609524008818e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,7.360924064414576e-05,297.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5661926269531,0.0,0.0,9.96609524008818e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56610107421875,0.0,0.0,0.0004727486229967,287.5340270996094,294.1499938964844,287.54998779296875,286.626953125,287.4556579589844,287.5426940917969,288.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083894012495,6.8450147772125555e-09,0.0010083826491609,-0.0169848650693893,0.0,0.0,0.0,-0.0082061858847737,60.0,-0.6267648935317993,-0.0,-6.932911844614864e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,9.447904449189082e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,9.949098603101449e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,7.348370127147064e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,9.949098603101449e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,0.0004719423886854,287.53326416015625,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,288.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643915195780892e-09,0.0010066629620268,-0.0164581071585416,0.0,0.0,0.0,-0.008106492459774,60.0,-0.6253620982170105,-0.0,-6.909283456479899e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56524658203125,0.0,0.0,9.447904449189082e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,9.949098603101449e-05,297.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,7.348370127147064e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5652770996094,0.0,0.0,9.949098603101449e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,0.0004719423886854,287.53326416015625,294.1499938964844,287.54998779296875,286.6368408203125,287.45733642578125,287.54443359375,288.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.643915195780892e-09,0.0010066629620268,-0.0164581071585416,0.0,0.0,0.0,-0.008106492459774,60.0,-0.6253620982170105,-0.0,-6.909283456479899e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643310546875,0.0,0.0,9.43179547903128e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,9.93213543551974e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,7.335841655731201e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,9.93213543551974e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,0.0004711377259809,287.53253173828125,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.54571533203125,288.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432099655675765e-09,0.0010049467673525,-0.0159323718398809,0.0,0.0,0.0,-0.0080069936811923,60.0,-0.6239408850669861,-0.0,-6.885741754558694e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643310546875,0.0,0.0,9.43179547903128e-05,297.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,9.93213543551974e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,7.335841655731201e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643615722656,0.0,0.0,9.93213543551974e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56427001953125,0.0,0.0,0.0004711377259809,287.53253173828125,294.1499938964844,287.54998779296875,286.6466979980469,287.458984375,287.54571533203125,288.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049531701952,6.4432099655675765e-09,0.0010049467673525,-0.0159323718398809,0.0,0.0,0.0,-0.0080069936811923,60.0,-0.6239408850669861,-0.0,-6.885741754558694e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638732910156,0.0,0.0,9.424017480341718e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,9.923944890033454e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,7.329791696975008e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639038085937,0.0,0.0,9.923944890033454e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5638122558594,0.0,0.0,0.0004707491898443,287.5321655273437,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,287.54620361328125,288.4521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041244095191,6.346297709569626e-09,0.0010041180066764,-0.0156785100698471,0.0,0.0,0.0,-0.0079589504748582,60.0,-0.6232399940490723,-0.0,-6.874389413269455e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634155273437,0.0,0.0,9.41647740546614e-05,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.916004637489095e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,7.323927275137976e-05,297.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5634460449219,0.0,0.0,9.916003909893334e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633544921875,0.0,0.0,0.0004703725280705,287.53179931640625,294.1499938964844,287.54998779296875,286.6565856933594,287.4606018066406,287.5466613769531,288.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033209109678,6.252348416779796e-09,0.0010033146245405,-0.0154324062168598,0.0,0.0,0.0,-0.0079123750329017,60.0,-0.6225506067276001,-0.0,-6.863392343348097e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,9.402557043358684e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,9.9013457656838e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,7.31309992261231e-05,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,9.9013457656838e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624389648437,0.0,0.0,0.0004696771793533,287.53106689453125,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018375469371,6.078909819962064e-09,0.0010018314933404,-0.0149780726060271,0.0,0.0,0.0,-0.0078263944014906,60.0,-0.6212338805198669,-0.0,-6.843114164212238e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625,0.0,0.0,9.402557043358684e-05,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,9.9013457656838e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,7.31309992261231e-05,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625305175781,0.0,0.0,9.9013457656838e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5624389648437,0.0,0.0,0.0004696771793533,287.53106689453125,294.1499938964844,287.54998779296875,286.6664428710937,287.4621887207031,287.5473937988281,288.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018375469371,6.078909819962064e-09,0.0010018314933404,-0.0149780726060271,0.0,0.0,0.0,-0.0078263944014906,60.0,-0.6212338805198669,-0.0,-6.843114164212238e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,9.390529885422438e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,9.888680506264792e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,7.303745951503515e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,9.888680506264792e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615539550781,0.0,0.0,0.000469076418085,287.53033447265625,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,288.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.929059465614728e-09,0.001000550109893,-0.0145855210721492,0.0,0.0,0.0,-0.0077521065250039,60.0,-0.620029628276825,-0.0,-6.825618470429617e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,9.390529885422438e-05,297.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,9.888680506264792e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616455078125,0.0,0.0,7.303745951503515e-05,297.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5616149902344,0.0,0.0,9.888680506264792e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5615539550781,0.0,0.0,0.000469076418085,287.53033447265625,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,288.4508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005560470744,5.929059465614728e-09,0.001000550109893,-0.0145855210721492,0.0,0.0,0.0,-0.0077521065250039,60.0,-0.620029628276825,-0.0,-6.825618470429617e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,9.380733536090702e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,9.87836392596364e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,7.296125841094181e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,9.87836392596364e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606384277344,0.0,0.0,0.0004685870371758,287.52960205078125,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,288.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995120344683,5.8069939967708706e-09,0.0009995062137022,-0.0142657505348324,0.0,0.0,0.0,-0.0076915929093956,60.0,-0.6189568042755127,-0.0,-6.811382746718665e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,9.380733536090702e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,9.87836392596364e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,7.296125841094181e-05,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56072998046875,0.0,0.0,9.87836392596364e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606384277344,0.0,0.0,0.0004685870371758,287.52960205078125,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.5483703613281,288.4503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995120344683,5.8069939967708706e-09,0.0009995062137022,-0.0142657505348324,0.0,0.0,0.0,-0.0076915929093956,60.0,-0.6189568042755127,-0.0,-6.811382746718665e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,9.373235661769286e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,9.87046878435649e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,7.290294888662174e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,9.87046878435649e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55975341796875,0.0,0.0,0.0004682125290855,287.5289001464844,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,288.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987130761146,5.713576722854441e-09,0.0009987073717638,-0.0140210269019007,0.0,0.0,0.0,-0.007645281497389,60.0,-0.6180480718612671,-0.0,-6.80049865309229e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.559814453125,0.0,0.0,9.373235661769286e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,9.87046878435649e-05,297.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,7.290294888662174e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5598449707031,0.0,0.0,9.87046878435649e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55975341796875,0.0,0.0,0.0004682125290855,287.5289001464844,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5487060546875,288.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987130761146,5.713576722854441e-09,0.0009987073717638,-0.0140210269019007,0.0,0.0,0.0,-0.007645281497389,60.0,-0.6180480718612671,-0.0,-6.80049865309229e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5593566894531,0.0,0.0,9.370335465064272e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,9.867415064945816e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,7.288039341801777e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,9.867415064945816e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.559326171875,0.0,0.0,0.0004680676793213,287.5285339355469,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.548828125,288.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984039934352,5.677438963402892e-09,0.0009983982890844,-0.0139263570308685,0.0,0.0,0.0,-0.0076273665763437,60.0,-0.6176487803459167,-0.0,-6.796290819011119e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589294433594,0.0,0.0,9.368053724756464e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.865012543741614e-05,297.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,7.286264735739678e-05,297.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5589599609375,0.0,0.0,9.865011816145852e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5588684082031,0.0,0.0,0.0004679536796174,287.5281677246094,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,287.5489501953125,288.4493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.649008816277501e-09,0.0009981550974771,-0.0138518773019313,0.0,0.0,0.0,-0.0076132719404995,60.0,-0.6172885298728943,-0.0,-6.79298111094795e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,9.365121513837948e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.861923899734391e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,7.283983723027632e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.861923899734391e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,0.0004678072000388,287.5274658203125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,288.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978481102734,5.6124629388421e-09,0.000997842522338,-0.0137561373412609,0.0,0.0,0.0,-0.0075951544567942,60.0,-0.6166764497756958,-0.0,-6.788727091588953e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580444335937,0.0,0.0,9.365121513837948e-05,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.861923899734391e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,7.283983723027632e-05,297.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,9.861923899734391e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5579833984375,0.0,0.0,0.0004678072000388,287.5274658203125,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,288.4488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978481102734,5.6124629388421e-09,0.000997842522338,-0.0137561373412609,0.0,0.0,0.0,-0.0075951544567942,60.0,-0.6166764497756958,-0.0,-6.788727091588953e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,9.364097786601631e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,9.860846330411732e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,7.283187005668879e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,9.860845602815972e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570983886719,0.0,0.0,0.0004677560646086,287.5267333984375,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,288.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599700703129429e-09,0.0009977333247661,-0.0137227028608322,0.0,0.0,0.0,-0.0075888270512223,60.0,-0.616208016872406,-0.0,-6.787242057271214e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5571594238281,0.0,0.0,9.364097786601631e-05,297.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,9.860846330411732e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,7.283187005668879e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55718994140625,0.0,0.0,9.860845602815972e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570983886719,0.0,0.0,0.0004677560646086,287.5267333984375,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,288.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977389127016,5.599700703129429e-09,0.0009977333247661,-0.0137227028608322,0.0,0.0,0.0,-0.0075888270512223,60.0,-0.616208016872406,-0.0,-6.787242057271214e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,9.36430733418092e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,9.861066791927442e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,7.283349987119436e-05,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,9.861066791927442e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,0.0004677665419876,287.5260314941406,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,288.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602304842255989e-09,0.0009977555600926,-0.0137295257300138,0.0,0.0,0.0,-0.0075901178643107,60.0,-0.6158500909805298,-0.0,-6.787545459019384e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
