time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371520,297.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562744140625,0.0,0.0,9.36430733418092e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,9.861066791927442e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,7.283349987119436e-05,297.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,9.861066791927442e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5562438964844,0.0,0.0,0.0004677665419876,287.5260314941406,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,288.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602304842255989e-09,0.0009977555600926,-0.0137295257300138,0.0,0.0,0.0,-0.0075901178643107,60.0,-0.6158500909805298,-0.0,-6.787545459019384e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.364882134832442e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.861672879196703e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,7.283797458512709e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.861672151600942e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,0.0004677952674683,287.5253295898437,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,288.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,-0.6155442595481873,-0.0,-6.78837892564843e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.364882134832442e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,9.861672879196703e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,7.283797458512709e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,9.861672151600942e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.55535888671875,0.0,0.0,0.0004677952674683,287.5253295898437,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,288.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,-0.6155442595481873,-0.0,-6.78837892564843e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,9.365109872305766e-05,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,9.86191225820221e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,7.283974991878495e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55499267578125,0.0,0.0,9.86191225820221e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.554931640625,0.0,0.0,0.000467806647066,287.52496337890625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,288.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557052075862,0.0,0.0,0.0,-0.0075950720347464,60.0,-0.6153969764709473,-0.0,-6.78870790693509e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545349121094,0.0,0.0,9.365243749925868e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,9.862053411779924e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,7.284079038072377e-05,297.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5545654296875,0.0,0.0,9.862052684184164e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55450439453125,0.0,0.0,0.0004678133118432,287.5246276855469,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,-0.6152473092079163,-0.0,-6.78890188510195e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,9.365058213006704e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.861857688520104e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,7.283934246515855e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.861857688520104e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536193847656,0.0,0.0,0.0004678040568251,287.52392578125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,288.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,-0.6149287223815918,-0.0,-6.788631878862361e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536804199219,0.0,0.0,9.365058213006704e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.861857688520104e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,7.283934246515855e-05,297.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.861857688520104e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536193847656,0.0,0.0,0.0004678040568251,287.52392578125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,288.4464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,-0.6149287223815918,-0.0,-6.788631878862361e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528259277344,0.0,0.0,9.364185825688764e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,9.860939462669194e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,7.283256127266213e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528259277344,0.0,0.0,9.860939462669194e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.0004677604883909,287.5232238769531,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,288.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,-0.614573061466217,-0.0,-6.787366402249972e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528259277344,0.0,0.0,9.364185825688764e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,9.860939462669194e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528564453125,0.0,0.0,7.283256127266213e-05,297.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5528259277344,0.0,0.0,9.860939462669194e-05,297.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5527648925781,0.0,0.0,0.0004677604883909,287.5232238769531,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,288.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769625857538e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893574394285,60.0,-0.614573061466217,-0.0,-6.787366402249972e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,9.362580021843314e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,9.859247802523896e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,7.282006845343858e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,9.859247802523896e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0004676802491303,287.52252197265625,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,288.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.007579434197396,60.0,-0.6141718626022339,-0.0,-6.785037953704888e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,9.362580021843314e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.552001953125,0.0,0.0,9.859247802523896e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,7.282006845343858e-05,297.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519714355469,0.0,0.0,9.859247802523896e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5519104003906,0.0,0.0,0.0004676802491303,287.52252197265625,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,288.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730633676052,0.0,0.0,0.0,-0.007579434197396,60.0,-0.6141718626022339,-0.0,-6.785037953704888e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,9.36032520257868e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.856873657554388e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,7.28025333955884e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,9.856873657554388e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5510559082031,0.0,0.0,0.0004675676464103,287.5218200683594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552657444951592e-09,0.0009973311098292,-0.0135994618758559,0.0,0.0,0.0,-0.0075655062682926,60.0,-0.6137304902076721,-0.0,-6.78176945712039e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,9.36032520257868e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,9.856873657554388e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,7.28025333955884e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511169433594,0.0,0.0,9.856873657554388e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5510559082031,0.0,0.0,0.0004675676464103,287.5218200683594,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552657444951592e-09,0.0009973311098292,-0.0135994618758559,0.0,0.0,0.0,-0.0075655062682926,60.0,-0.6137304902076721,-0.0,-6.78176945712039e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,9.358987881569192e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,9.855465759756044e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5507202148437,0.0,0.0,7.279212877620012e-05,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506896972656,0.0,0.0,9.855465032160282e-05,297.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5506286621094,0.0,0.0,0.0004675008240155,287.5214538574219,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,288.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991220995129e-09,0.0009971886174753,-0.0135558005422353,0.0,0.0,0.0,-0.0075572440400719,60.0,-0.6134933829307556,-0.0,-6.779831807079972e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,9.35751522774808e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,9.8539145255927e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,7.278067641891539e-05,297.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502624511719,0.0,0.0,9.8539145255927e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5502014160156,0.0,0.0,0.0004674272495321,287.5211181640625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,288.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517637902130445e-09,0.0009970316896215,-0.0135077200829982,0.0,0.0,0.0,-0.0075481454841792,60.0,-0.6132476925849915,-0.0,-6.777697336701749e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,9.354254871141164e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,9.850481001194566e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,7.275531243067235e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,9.850480273598804e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,0.0004672643844969,287.5204467773437,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,288.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005959875214e-09,0.0009966843063011,-0.01340127363801,0.0,0.0,0.0,-0.0075280028395354,60.0,-0.6127347946166992,-0.0,-6.772973648594417e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494079589844,0.0,0.0,9.354254871141164e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,9.850481001194566e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,7.275531243067235e-05,297.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5494384765625,0.0,0.0,9.850480273598804e-05,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54937744140625,0.0,0.0,0.0004672643844969,287.5204467773437,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,288.4440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005959875214e-09,0.0009966843063011,-0.01340127363801,0.0,0.0,0.0,-0.0075280028395354,60.0,-0.6127347946166992,-0.0,-6.772973648594417e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.350690379505976e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.846727334661408e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,7.272759103216231e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.846727334661408e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,0.000467086356366,287.5197448730469,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432595706622578e-09,0.0009963045595213,-0.0132849281653761,0.0,0.0,0.0,-0.0075059863738715,60.0,-0.6121999025344849,-0.0,-6.76781297670459e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.350690379505976e-05,297.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.846727334661408e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,7.272759103216231e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.548583984375,0.0,0.0,9.846727334661408e-05,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54852294921875,0.0,0.0,0.000467086356366,287.5197448730469,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,288.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432595706622578e-09,0.0009963045595213,-0.0132849281653761,0.0,0.0,0.0,-0.0075059863738715,60.0,-0.6121999025344849,-0.0,-6.76781297670459e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.346966544399038e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,9.842805593507364e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,7.269862544490024e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,9.842805593507364e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0004669003246817,287.51904296875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,-0.6116502285003662,-0.0,-6.762422088968378e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477294921875,0.0,0.0,9.346966544399038e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,9.842805593507364e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,7.269862544490024e-05,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5477600097656,0.0,0.0,9.842805593507364e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5476989746094,0.0,0.0,0.0004669003246817,287.51904296875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,-0.6116502285003662,-0.0,-6.762422088968378e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.343204146716744e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,9.838843834586442e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,7.266936881933361e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.838843834586442e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,0.0004667123721446,287.51837158203125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,288.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.3393089949338454e-09,0.0009955068817362,-0.013040536083281,0.0,0.0,0.0,-0.0074597401544451,60.0,-0.6110948324203491,-0.0,-6.75697862106972e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.343204146716744e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,9.838843834586442e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54693603515625,0.0,0.0,7.266936881933361e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5469055175781,0.0,0.0,9.838843834586442e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5468444824219,0.0,0.0,0.0004667123721446,287.51837158203125,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,288.44268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.3393089949338454e-09,0.0009955068817362,-0.013040536083281,0.0,0.0,0.0,-0.0074597401544451,60.0,-0.6110948324203491,-0.0,-6.75697862106972e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5464782714844,0.0,0.0,9.341333498014136e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,9.836874232860282e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,7.265481690410525e-05,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,9.836874232860282e-05,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54644775390625,0.0,0.0,0.0004666189488489,287.5180358886719,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,288.44244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794850945472,0.0,0.0,0.0,-0.0074481875635683,60.0,-0.6108172535896301,-0.0,-6.754273584874684e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,9.339511598227546e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,9.834955562837422e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,7.264064333867282e-05,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.54608154296875,0.0,0.0,9.834955562837422e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5460205078125,0.0,0.0,0.000466527941171,287.5177001953125,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,288.4422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199987277388,0.0,0.0,0.0,-0.0074369311332702,60.0,-0.6105415225028992,-0.0,-6.751638181867747e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.33604023884982e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.831300121732056e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,7.26136495359242e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.831300121732056e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451965332031,0.0,0.0,0.0004663545114453,287.5170288085937,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,288.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500426228618835e-09,0.0009947434300556,-0.0128066753968596,0.0,0.0,0.0,-0.0074154869653284,60.0,-0.6099991798400879,-0.0,-6.746619618525075e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.33604023884982e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.831300121732056e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,7.26136495359242e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5452575683594,0.0,0.0,9.831300121732056e-05,297.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451965332031,0.0,0.0,0.0004663545114453,287.5170288085937,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,288.4417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.2500426228618835e-09,0.0009947434300556,-0.0128066753968596,0.0,0.0,0.0,-0.0074154869653284,60.0,-0.6099991798400879,-0.0,-6.746619618525075e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.332889749202876e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.82798301265575e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,7.258914411067963e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.82798301265575e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443725585937,0.0,0.0,0.0004661971761379,287.5163269042969,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,288.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210793574406125e-09,0.0009944078046828,-0.0127038480713963,0.0,0.0,0.0,-0.0073960293084383,60.0,-0.6094735860824585,-0.0,-6.74206717121706e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.332889749202876e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.82798301265575e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,7.258914411067963e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.54443359375,0.0,0.0,9.82798301265575e-05,297.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5443725585937,0.0,0.0,0.0004661971761379,287.5163269042969,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,288.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210793574406125e-09,0.0009944078046828,-0.0127038480713963,0.0,0.0,0.0,-0.0073960293084383,60.0,-0.6094735860824585,-0.0,-6.74206717121706e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.33000846998766e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.824948938330635e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,7.256673416122794e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.824948210734874e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,0.0004660532576963,287.5156555175781,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,288.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174888517700538e-09,0.0009941008174791,-0.012609782628715,0.0,0.0,0.0,-0.0073782298713922,60.0,-0.608969509601593,-0.0,-6.73790410132824e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.33000846998766e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.824948938330635e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,7.256673416122794e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436096191406,0.0,0.0,9.824948210734874e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5435485839844,0.0,0.0,0.0004660532576963,287.5156555175781,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,288.4408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174888517700538e-09,0.0009941008174791,-0.012609782628715,0.0,0.0,0.0,-0.0073782298713922,60.0,-0.608969509601593,-0.0,-6.73790410132824e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54278564453125,0.0,0.0,9.327293810201807e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,9.82208948698826e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,7.254561933223158e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,9.82208948698826e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0004659176338464,287.5149841308594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,288.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141055581248111e-09,0.0009938115254044,-0.0125211449339985,0.0,0.0,0.0,-0.0073614572174847,60.0,-0.6084805727005005,-0.0,-6.733981905426846e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.54278564453125,0.0,0.0,9.327293810201807e-05,297.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,9.82208948698826e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,7.254561933223158e-05,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5428161621094,0.0,0.0,9.82208948698826e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0004659176338464,287.5149841308594,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,288.4403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141055581248111e-09,0.0009938115254044,-0.0125211449339985,0.0,0.0,0.0,-0.0073614572174847,60.0,-0.6084805727005005,-0.0,-6.733981905426846e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,9.325994324171916e-05,297.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,9.820720879361032e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,7.253551302710548e-05,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423889160156,0.0,0.0,9.820720879361032e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423278808594,0.0,0.0,0.0004658527032006,287.5146484375,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,288.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124861868210928e-09,0.0009936729911714,-0.0124787203967571,0.0,0.0,0.0,-0.0073534292168915,60.0,-0.6082403659820557,-0.0,-6.732105362061702e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419616699219,0.0,0.0,9.3247348559089e-05,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,9.819395199883728e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,7.252571958815679e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419921875,0.0,0.0,9.819395199883728e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5419311523437,0.0,0.0,0.000465789809823,287.51434326171875,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,288.43994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,-0.6080028414726257,-0.0,-6.730287793743629e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,9.322336700279266e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,9.816869714995846e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,7.250706403283402e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,9.816868987400083e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,0.0004656700184568,287.513671875,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,-0.6075359582901001,-0.0,-6.72682531899227e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,9.322336700279266e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,9.816869714995846e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.54119873046875,0.0,0.0,7.250706403283402e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411682128906,0.0,0.0,9.816868987400083e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5411376953125,0.0,0.0,0.0004656700184568,287.513671875,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,288.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,-0.6075359582901001,-0.0,-6.72682531899227e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.3200862465892e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.814499935600908e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,7.248956535477191e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.814499935600908e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0004655576194636,287.51300048828125,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,-0.6070793867111206,-0.0,-6.72357742814711e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.3200862465892e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.814499935600908e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,7.248956535477191e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403747558594,0.0,0.0,9.814499935600908e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5403137207031,0.0,0.0,0.0004655576194636,287.51300048828125,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,288.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,-0.6070793867111206,-0.0,-6.72357742814711e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
