time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373860,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,9.318977390648796e-05,297.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,9.81333214440383e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399780273437,0.0,0.0,7.248093606904149e-05,297.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399475097656,0.0,0.0,9.81333214440383e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5399169921875,0.0,0.0,0.0004655022057704,287.5126647949219,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,288.4388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,-0.6068463325500488,-0.0,-6.721977285906179e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53955078125,0.0,0.0,9.31799440877512e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,9.812297503231092e-05,297.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,7.24732963135466e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395812988281,0.0,0.0,9.812297503231092e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5395202636719,0.0,0.0,0.0004654531367123,287.5123291015625,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,288.4385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175691649317,0.0,0.0,0.0,-0.0073040132410824,60.0,-0.606633722782135,-0.0,-6.720559753148336e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,9.316052455687895e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,9.810252231545746e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,7.245818414958194e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,9.810252231545746e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,0.0004653561045415,287.5116882324219,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,288.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541554108262,0.0,0.0,0.0,-0.0072920136153697,60.0,-0.606198251247406,-0.0,-6.717757372598498e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53875732421875,0.0,0.0,9.316052455687895e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,9.810252231545746e-05,297.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,7.245818414958194e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387878417969,0.0,0.0,9.810252231545746e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5387268066406,0.0,0.0,0.0004653561045415,287.5116882324219,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,288.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541554108262,0.0,0.0,0.0,-0.0072920136153697,60.0,-0.606198251247406,-0.0,-6.717757372598498e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,9.31513641262427e-05,297.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,9.809287439566106e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,7.245106098707765e-05,297.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53839111328125,0.0,0.0,9.809287439566106e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.538330078125,0.0,0.0,0.00046531035332,287.5113525390625,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,288.4379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,-0.6059844493865967,-0.0,-6.716435763109986e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,9.314260387327522e-05,297.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,9.808365575736389e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,7.244425069075078e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379943847656,0.0,0.0,9.808364848140629e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379333496094,0.0,0.0,0.0004652666102629,287.5110168457031,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,288.43768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,-0.6057732105255127,-0.0,-6.715173128668539e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,9.3126276624389e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,9.806645539356396e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,7.243154686875641e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,9.806645539356396e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,0.0004651850322261,287.5103759765625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,288.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,-0.6053586006164551,-0.0,-6.712817679499494e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53717041015625,0.0,0.0,9.3126276624389e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,9.806645539356396e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,7.243154686875641e-05,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5372009277344,0.0,0.0,9.806645539356396e-05,298.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5371398925781,0.0,0.0,0.0004651850322261,287.5103759765625,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,288.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,-0.6053586006164551,-0.0,-6.712817679499494e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,9.311139001511036e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,9.8050782980863e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,7.241997082019225e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,9.8050782980863e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,0.0004651106719393,287.5097045898437,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,288.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,-0.6049536466598511,-0.0,-6.710671129894763e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.536376953125,0.0,0.0,9.311139001511036e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,9.8050782980863e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,7.241997082019225e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5364074707031,0.0,0.0,9.8050782980863e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5363464355469,0.0,0.0,0.0004651106719393,287.5097045898437,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,288.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,-0.6049536466598511,-0.0,-6.710671129894763e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.309798770118503e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.803666762309148e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,7.240954437293112e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.803666034713387e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355529785156,0.0,0.0,0.0004650437040254,287.5090637207031,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,288.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,-0.6045588850975037,-0.0,-6.708738453653498e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.309798770118503e-05,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.803666762309148e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,7.240954437293112e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5356140136719,0.0,0.0,9.803666034713387e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355529785156,0.0,0.0,0.0004650437040254,287.5090637207031,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,288.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,-0.6045588850975037,-0.0,-6.708738453653498e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.30860624066554e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.80241093202494e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,7.240027480293065e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.80241093202494e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0004649841575883,287.5084228515625,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,288.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460123337805,60.0,-0.6041740775108337,-0.0,-6.707020361318429e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.30860624066554e-05,297.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,9.80241093202494e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.53485107421875,0.0,0.0,7.240027480293065e-05,297.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5348205566406,0.0,0.0,9.80241093202494e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5347900390625,0.0,0.0,0.0004649841575883,287.5084228515625,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,288.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110476225614,0.0,0.0,0.0,-0.0072460123337805,60.0,-0.6041740775108337,-0.0,-6.707020361318429e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.534423828125,0.0,0.0,9.308059088652954e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5344543457031,0.0,0.0,9.801834676181898e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5344543457031,0.0,0.0,7.239601836772636e-05,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5344543457031,0.0,0.0,9.801834676181898e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,0.0004649568290915,287.5080871582031,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,288.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,-0.6039853692054749,-0.0,-6.706231658881735e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,9.307554137194528e-05,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,9.801303531276062e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,7.23920893506147e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5340576171875,0.0,0.0,9.8013028036803e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53399658203125,0.0,0.0,0.0004649315960705,287.5077819824219,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,-0.603799045085907,-0.0,-6.70550335257758e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53326416015625,0.0,0.0,9.306659194407985e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,9.800360567169264e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,7.238512625917792e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,9.800359839573504e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,0.0004648868925869,287.50714111328125,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,288.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,-0.6034339666366577,-0.0,-6.70421300696944e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53326416015625,0.0,0.0,9.306659194407985e-05,297.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,9.800360567169264e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,7.238512625917792e-05,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332946777344,0.0,0.0,9.800359839573504e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5332336425781,0.0,0.0,0.0004648868925869,287.50714111328125,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,288.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,-0.6034339666366577,-0.0,-6.70421300696944e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.305901767220348e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.79956312221475e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,7.237924000946805e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.79956312221475e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,0.0004648490867111,287.5065002441406,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,-0.6030778884887695,-0.0,-6.703121613327312e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.305901767220348e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.79956312221475e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,7.237924000946805e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325012207031,0.0,0.0,9.79956312221475e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,0.0004648490867111,287.5065002441406,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,288.4345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,-0.6030778884887695,-0.0,-6.703121613327312e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,9.305511775892228e-05,297.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,9.79915275820531e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,7.237620593514293e-05,297.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53204345703125,0.0,0.0,9.799152030609548e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5320129394531,0.0,0.0,0.0004648295871447,287.506103515625,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,288.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,-0.6028689742088318,-0.0,-6.702559574023327e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.30528694880195e-05,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.798915561987088e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,7.237445242935792e-05,297.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.798915561987088e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5316772460937,0.0,0.0,0.0004648183530662,287.505859375,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,288.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,-0.6027314066886902,-0.0,-6.702234855993083e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.304814739152788e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.798418614082038e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,7.237078534672037e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.798417886486276e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0004647947498597,287.5052185058594,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,288.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,-0.6023944616317749,-0.0,-6.701554156052225e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.304814739152788e-05,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.798418614082038e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,7.237078534672037e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309753417969,0.0,0.0,9.798417886486276e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5309143066406,0.0,0.0,0.0004647947498597,287.5052185058594,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,288.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,-0.6023944616317749,-0.0,-6.701554156052225e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,9.30462556425482e-05,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,9.79821925284341e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306091308594,0.0,0.0,7.236930832732469e-05,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53057861328125,0.0,0.0,9.798218525247648e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5305480957031,0.0,0.0,0.0004647853202186,287.5048828125,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,288.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,-0.6022294759750366,-0.0,-6.701281307641693e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,9.30447640712373e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,9.798062092158943e-05,297.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,7.236815145006403e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5302124023437,0.0,0.0,9.798062092158943e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5301513671875,0.0,0.0,0.000464777869638,287.50457763671875,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,288.4332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,-0.6020667552947998,-0.0,-6.701066723735495e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.304285049438477e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.79786054813303e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,7.236665987875313e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.797859820537268e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,0.0004647682944778,287.5039367675781,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,288.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,-0.6017481684684753,-0.0,-6.700790322611283e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.304285049438477e-05,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.79786054813303e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,7.236665987875313e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,9.797859820537268e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5293884277344,0.0,0.0,0.0004647682944778,287.5039367675781,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,288.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,-0.6017481684684753,-0.0,-6.700790322611283e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,9.304227569373325e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,9.797799430089071e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,7.236621604533866e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,9.797799430089071e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0004647654131986,287.5032958984375,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,288.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,-0.6014381647109985,-0.0,-6.700707189111199e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,9.304227569373325e-05,297.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,9.797799430089071e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,7.236621604533866e-05,297.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286865234375,0.0,0.0,9.797799430089071e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5286560058594,0.0,0.0,0.0004647654131986,287.5032958984375,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,288.432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,-0.6014381647109985,-0.0,-6.700707189111199e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,9.304303239332512e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.797879465622827e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,7.236680539790541e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,9.797879465622827e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,0.0004647691966965,287.502685546875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,288.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704644799232,0.0,0.0,0.0,-0.0072194105014204,60.0,-0.601137101650238,-0.0,-6.700815191607036e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,9.304303239332512e-05,297.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,9.797879465622827e-05,297.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,7.236680539790541e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279235839844,0.0,0.0,9.797879465622827e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52789306640625,0.0,0.0,0.0004647691966965,287.502685546875,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,288.43194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704644799232,0.0,0.0,0.0,-0.0072194105014204,60.0,-0.601137101650238,-0.0,-6.700815191607036e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.0,9.304513514507562e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.79810138233006e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,7.23684424883686e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.79810138233006e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.0004647797322832,287.5020446777344,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,288.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,-0.6008448004722595,-0.0,-6.701118593355204e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52716064453125,0.0,0.0,9.304513514507562e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.79810138233006e-05,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,7.23684424883686e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271911621094,0.0,0.0,9.79810138233006e-05,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,0.0004647797322832,287.5020446777344,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,288.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,-0.6008448004722595,-0.0,-6.701118593355204e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267944335937,0.0,0.0,9.304663399234414e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,9.798259270610288e-05,297.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,7.236960664158687e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5268249511719,0.0,0.0,9.798259270610288e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5267639160156,0.0,0.0,0.0004647872119676,287.5017395019531,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,288.4312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,-0.6007019281387329,-0.0,-6.70133388780414e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.3048503913451e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.798455721465872e-05,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,7.23710618331097e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52642822265625,0.0,0.0,9.798455721465872e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5263977050781,0.0,0.0,0.0004647965542972,287.5014343261719,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,288.4310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,-0.6005611419677734,-0.0,-6.701603183500994e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.30532332859002e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.798954124562442e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,7.237473619170487e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.798954124562442e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,0.0004648201866075,287.50079345703125,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,288.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257076390087,60.0,-0.6002857685089111,-0.0,-6.702283883441852e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.30532332859002e-05,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.798954124562442e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,7.237473619170487e-05,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52569580078125,0.0,0.0,9.798954124562442e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.525634765625,0.0,0.0,0.0004648201866075,287.50079345703125,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,288.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257076390087,60.0,-0.6002857685089111,-0.0,-6.702283883441852e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,9.305922867497428e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.799584950087592e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,7.237940008053556e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.799584950087592e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0004648501053452,287.50018310546875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,-0.6000183820724487,-0.0,-6.703146482323066e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
