time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376200,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5249328613281,0.0,0.0,9.305922867497428e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.799584950087592e-05,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,7.237940008053556e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52496337890625,0.0,0.0,9.799584950087592e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52490234375,0.0,0.0,0.0004648501053452,287.50018310546875,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,288.43017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,-0.6000183820724487,-0.0,-6.703146482323066e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244445800781,0.0,0.0,9.306396532338113e-05,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244445800781,0.0,0.0,9.800083353184164e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244445800781,0.0,0.0,7.238308171508834e-05,297.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244445800781,0.0,0.0,9.800083353184164e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5244140625,0.0,0.0,0.0004648737667594,287.499755859375,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,288.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,-0.599841296672821,-0.0,-6.703827892806657e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,9.306643187301232e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,9.800343832466751e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,7.238500256789848e-05,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5242004394531,0.0,0.0,9.80034310487099e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.524169921875,0.0,0.0,0.0004648860776796,287.49957275390625,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,288.42974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467919528484,0.0,0.0,0.0,-0.0072338534519076,60.0,-0.5997591614723206,-0.0,-6.704183874717273e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.307490108767524e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.80123586487025e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,7.239159458549693e-05,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.80123586487025e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234375,0.0,0.0,0.000464928423753,287.4989318847656,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,288.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,-0.5995079278945923,-0.0,-6.705403876594573e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.307490108767524e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.80123586487025e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,7.239159458549693e-05,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234680175781,0.0,0.0,9.80123586487025e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5234375,0.0,0.0,0.000464928423753,287.4989318847656,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,288.4293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,-0.5995079278945923,-0.0,-6.705403876594573e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,9.307952859671786e-05,297.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,9.80172262643464e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,7.239518890855834e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5231018066406,0.0,0.0,9.80172262643464e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,0.0004649515321943,287.4986267089844,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,288.4291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.8999715396291785e-09,0.0009917498100548,-0.0118895322084426,0.0,0.0,0.0,-0.0072419405914843,60.0,-0.5993852615356445,-0.0,-6.706070365680716e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,9.308451262768358e-05,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,9.802247222978622e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,7.23990669939667e-05,297.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5227355957031,0.0,0.0,9.802247222978622e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.522705078125,0.0,0.0,0.0004649763868656,287.4983215332031,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.011905780993402,0.0,0.0,0.0,-0.0072450153529644,60.0,-0.5992645025253296,-0.0,-6.706788013843834e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.309536108048631e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.80339027591981e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,7.240750710479915e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.80339027591981e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0004650306073017,287.4977111816406,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,288.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919690432814151e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,-0.5990285277366638,-0.0,-6.708351207862506e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.309536108048631e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.80339027591981e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,7.240750710479915e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5220031738281,0.0,0.0,9.80339027591981e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.52197265625,0.0,0.0,0.0004650306073017,287.4977111816406,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,288.4284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.919690432814151e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,-0.5990285277366638,-0.0,-6.708351207862506e-08,0.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,9.310754103353248e-05,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,9.80467302724719e-05,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,7.241698040161282e-05,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,9.80467302724719e-05,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.521240234375,0.0,0.050000000745058,0.0004650914634112,287.4971008300781,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,288.4280090332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.934864517025517e-09,0.0009920481825247,-0.0119809489697217,0.0,0.0,0.0,-0.0072592385113239,60.0,-0.5987141728401184,-0.0,-6.710106248419835e-08,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,9.310754103353248e-05,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,9.80467302724719e-05,297.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,7.241698040161282e-05,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5212707519531,0.0,0.050000000745058,9.80467302724719e-05,298.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.521240234375,0.0,0.050000000745058,0.0004650914634112,287.4971008300781,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,288.4280090332031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.934864517025517e-09,0.0009920481825247,-0.0119809489697217,0.0,0.0,0.0,-0.0072592385113239,60.0,-0.5987141728401184,-0.0,-6.710106248419835e-08,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.6352462768554688,0.050000000745058,0.0408357493579387,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.6352462768554688,0.050000000745058,0.0430020093917846,297.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.6352462768554688,0.050000000745058,0.031761135905981,297.663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.6352462768554688,0.050000000745058,0.0430020093917846,297.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4618835449219,0.6352462768554688,0.050000000745058,0.2039830088615417,287.4519348144531,291.1499938964844,287.5506896972656,286.8685607910156,293.9894714355469,295.7167663574219,288.5165710449219,1.0,0.109728917479515,0.0115790581330657,0.0115790581330657,1.0,1.0,-0.4376857876777649,8.727782869755174e-07,0.4376849234104156,-0.1328692734241485,0.0,0.0,0.0,10.11071491241455,60.0,772.2431030273438,-0.0,12.277545928955078,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358764648437,0.6315786838531494,0.050000000745058,0.045235302299261,297.77545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358764648437,0.6315786838531494,0.050000000745058,0.0476349517703056,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358764648437,0.6315786838531494,0.050000000745058,0.0351830124855041,297.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358764648437,0.6315786838531494,0.050000000745058,0.0476349517703056,297.95574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8358764648437,0.6315786838531494,0.050000000745058,0.2259597033262252,287.8940734863281,291.1499938964844,287.552734375,286.8656616210937,294.8902893066406,297.8490600585937,289.32086181640625,1.0,0.1210925802588462,0.0231581162661314,0.0231581162661314,1.0,1.0,-0.481989711523056,3.6253991311241407e-06,0.4819860756397247,-0.1414734870195388,0.0,0.0,0.0,12.500596046447754,60.0,1611.212158203125,-0.0,16.68068504333496,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0456797629594802,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0481029897928237,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0355287045240402,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0481029897928237,297.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.2281798869371414,289.3138732910156,291.1499938964844,287.56072998046875,286.8636779785156,294.8747253417969,297.90582275390625,290.5726013183594,1.0,0.1406039744615554,0.0463162325322628,0.0463162325322628,1.0,1.0,-0.4867269098758697,3.8837762986077e-05,0.4866880774497986,-0.1424946039915084,0.0,0.0,0.0,20.012754440307617,60.0,1571.81982421875,-0.0,23.190900802612305,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0456797629594802,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0481029897928237,297.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0355287045240402,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.0481029897928237,297.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.25653076171875,0.5711476802825928,0.050000000745058,0.2281798869371414,289.3138732910156,291.1499938964844,287.56072998046875,286.8636779785156,294.8747253417969,297.90582275390625,290.5726013183594,1.0,0.1406039744615554,0.0463162325322628,0.0463162325322628,1.0,1.0,-0.4867269098758697,3.8837762986077e-05,0.4866880774497986,-0.1424946039915084,0.0,0.0,0.0,20.012754440307617,60.0,1571.81982421875,-0.0,23.190900802612305,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491760253906,0.5493730902671814,0.050000000745058,0.0458169914782047,297.7083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491760253906,0.5493730902671814,0.050000000745058,0.0482474975287914,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491760253906,0.5493730902671814,0.050000000745058,0.0356354378163814,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491760253906,0.5493730902671814,0.050000000745058,0.0482474975287914,297.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7491760253906,0.5493730902671814,0.050000000745058,0.2288653552532196,289.7953796386719,291.1499938964844,287.5666198730469,286.8645324707031,294.8641967773437,297.8847351074219,291.0177917480469,1.0,0.149012416601181,0.057895291596651,0.057895291596651,1.0,1.0,-0.488189160823822,0.000110224886157,0.4880789518356323,-0.1427313685417175,0.0,0.0,0.0,23.68009376525879,60.0,1423.538818359375,-0.0,26.345338821411133,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5325482487678528,0.050000000745058,0.045948427170515,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5325482487678528,0.050000000745058,0.0483859069645404,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5325482487678528,0.050000000745058,0.0357376672327518,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5325482487678528,0.050000000745058,0.0483859069645404,297.8638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.18035888671875,0.5325482487678528,0.050000000745058,0.2295219153165817,290.2215270996094,291.1499938964844,287.5736999511719,286.8665771484375,294.85528564453125,297.8684387207031,291.4240417480469,1.0,0.156579703092575,0.2463162392377853,0.2463162392377853,0.9973307847976683,1.0,-0.4895899593830108,0.0325296744704246,0.4570602774620056,-0.1107505410909652,0.0,0.0,0.0,27.19948387145996,60.0,1279.7677001953125,-0.0,29.378931045532227,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0461885035037994,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0486387200653553,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0359243936836719,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0486387200653553,297.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.2307211458683014,290.9676818847656,291.1499938964844,287.59136962890625,286.8740539550781,294.2361755371094,297.8476257324219,292.129150390625,1.0,0.1694011092185974,0.6231580972671509,0.6231580972671509,0.9919922947883606,1.0,-0.4921482801437378,0.1855943500995636,0.3065539300441742,0.0411372333765029,0.0,0.0,0.0,33.6403694152832,60.0,945.4976806640624,-0.0,34.945465087890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0461885035037994,297.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0486387200653553,297.7154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0359243936836719,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.0486387200653553,297.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93365478515625,0.5096157789230347,0.050000000745058,0.2307211458683014,290.9676818847656,291.1499938964844,287.59136962890625,286.8740539550781,294.2361755371094,297.8476257324219,292.129150390625,1.0,0.1694011092185974,0.6231580972671509,0.6231580972671509,0.9919922947883606,1.0,-0.4921482801437378,0.1855943500995636,0.3065539300441742,0.0411372333765029,0.0,0.0,0.0,33.6403694152832,60.0,945.4976806640624,-0.0,34.945465087890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0463924184441566,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0488534532487392,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0360829941928386,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0488534532487392,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.2317397445440292,291.3715515136719,291.1499938964844,287.6134338378906,286.88580322265625,293.40478515625,297.83770751953125,292.4267883300781,1.0,0.179556593298912,1.0,1.0,0.9866538643836976,1.0,-0.4943210184574127,0.2150381952524185,0.2792828381061554,0.070073664188385,0.0,0.0,0.0,39.0984992980957,60.0,433.04241943359375,-0.0,39.74003982543945,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0463924184441566,297.6759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0488534532487392,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0360829941928386,297.5926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.0488534532487392,297.8366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.35906982421875,0.4954999983310699,0.050000000745058,0.2317397445440292,291.3715515136719,291.1499938964844,287.6134338378906,286.88580322265625,293.40478515625,297.83770751953125,292.4267883300781,1.0,0.179556593298912,1.0,1.0,0.9866538643836976,1.0,-0.4943210184574127,0.2150381952524185,0.2792828381061554,0.070073664188385,0.0,0.0,0.0,39.0984992980957,60.0,433.04241943359375,-0.0,39.74003982543945,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.53289794921875,0.4878835380077362,0.050000000745058,0.0465236492455005,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.53289794921875,0.4878835380077362,0.050000000745058,0.0489916428923606,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.53289794921875,0.4878835380077362,0.050000000745058,0.0361850596964359,297.5925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.53289794921875,0.4878835380077362,0.050000000745058,0.0489916428923606,297.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.53289794921875,0.4878835380077362,0.050000000745058,0.2323952615261078,291.54412841796875,291.1499938964844,287.6329650878906,286.8974609375,293.3940734863281,297.8337707519531,292.6022033691406,1.0,0.1857820749282837,1.0,1.0,0.9871959090232848,1.0,-0.4957194030284881,0.2157236635684967,0.2799957394599914,0.0705416724085807,0.0,0.0,0.0,42.6089973449707,60.0,314.9123840332031,-0.0,42.85116958618164,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887756347656,0.4858261346817016,0.050000000745058,0.0465610399842262,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887756347656,0.4858261346817016,0.050000000745058,0.0490310192108154,297.7085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887756347656,0.4858261346817016,0.050000000745058,0.036214143037796,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887756347656,0.4858261346817016,0.050000000745058,0.0490310192108154,297.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5887756347656,0.4858261346817016,0.050000000745058,0.2325820326805114,291.6000061035156,290.6499938964844,287.6395874023437,286.9015808105469,293.3968505859375,297.8329772949219,292.65692138671875,1.0,0.1875150799751281,1.0,1.0,0.9873670935630798,1.0,-0.4961178600788116,0.2158780694007873,0.2802397906780243,0.0706404149532318,0.0,0.0,0.0,43.60927200317383,48.0,292.1141052246094,-0.0,43.74077224731445,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0466030612587928,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0490752682089805,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0362468250095844,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0490752682089805,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.2327919453382492,291.8089599609375,290.1499938964844,287.6695861816406,286.92108154296875,293.4105224609375,297.83154296875,292.85357666015625,1.0,0.1889589130878448,1.0,1.0,0.9880802631378174,1.0,-0.4965659379959106,0.2159972637891769,0.2805686891078949,0.0708445161581039,0.0,0.0,0.0,44.73492813110352,36.0,218.0992431640625,-0.0,44.74347305297852,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0466030612587928,297.6744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0490752682089805,297.7096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0362468250095844,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.0490752682089805,297.83154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7997131347656,0.4835457801818847,0.050000000745058,0.2327919453382492,291.8089599609375,290.1499938964844,287.6695861816406,286.92108154296875,293.4105224609375,297.83154296875,292.85357666015625,1.0,0.1889589130878448,1.0,1.0,0.9880802631378174,1.0,-0.4965659379959106,0.2159972637891769,0.2805686891078949,0.0708445161581039,0.0,0.0,0.0,44.73492813110352,36.0,218.0992431640625,-0.0,44.74347305297852,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8862609863281,0.4847634136676788,0.050000000745058,0.0465805642306804,297.6755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8862609863281,0.4847634136676788,0.050000000745058,0.0490515753626823,297.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8862609863281,0.4847634136676788,0.050000000745058,0.0362293273210525,297.5963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8862609863281,0.4847634136676788,0.050000000745058,0.0490515753626823,297.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8862609863281,0.4847634136676788,0.050000000745058,0.2326795607805252,291.894287109375,290.1499938964844,287.6859436035156,286.9320983886719,293.4183959960937,297.8317565917969,292.9329833984375,1.0,0.1877649575471878,1.0,1.0,0.9884368777275084,1.0,-0.4963262975215912,0.2158563137054443,0.2804699838161468,0.0708673968911171,0.0,0.0,0.0,44.13432312011719,36.0,189.49742126464844,-0.0,44.208152770996094,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613342285156,0.4872703552246094,0.050000000745058,0.0465347245335578,297.6768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613342285156,0.4872703552246094,0.050000000745058,0.0490033067762851,297.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613342285156,0.4872703552246094,0.050000000745058,0.0361936762928962,297.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613342285156,0.4872703552246094,0.050000000745058,0.0490033067762851,297.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9613342285156,0.4872703552246094,0.050000000745058,0.2324505895376205,291.96832275390625,289.6499938964844,287.703125,286.9439697265625,293.4264221191406,297.8323669433594,293.001953125,1.0,0.1854842454195022,1.0,1.0,0.9865731596946716,1.0,-0.4958379566669464,0.2156390994787216,0.2801988422870636,0.0708800628781318,0.0,0.0,0.0,42.90969467163086,25.0,165.15138244628906,-0.0,43.11824417114258,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0608825683594,0.4933775961399078,0.050000000745058,0.0464276298880577,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0608825683594,0.4933775961399078,0.050000000745058,0.0488905273377895,297.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0608825683594,0.4933775961399078,0.050000000745058,0.0361103788018226,297.6014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0608825683594,0.4933775961399078,0.050000000745058,0.0488905273377895,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0608825683594,0.4933775961399078,0.050000000745058,0.2319156229496002,292.0664978027344,289.6499938964844,287.7320556640625,286.96441650390625,293.4398803710937,297.8340148925781,293.09356689453125,1.0,0.1802085787057876,1.0,1.0,0.9836145639419556,1.0,-0.4946968555450439,0.2151390016078949,0.279557853937149,0.070844255387783,0.0,0.0,0.0,40.047664642333984,25.0,133.72279357910156,-0.0,40.57918930053711,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0833740234375,0.4954143464565277,0.050000000745058,0.0463938117027282,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0833740234375,0.4954143464565277,0.050000000745058,0.0488549172878265,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0833740234375,0.4954143464565277,0.050000000745058,0.0360840745270252,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0833740234375,0.4954143464565277,0.050000000745058,0.0488549172878265,297.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0833740234375,0.4954143464565277,0.050000000745058,0.2317467033863067,292.08868408203125,289.1499938964844,287.7398986816406,286.97003173828125,293.4435729980469,297.83453369140625,293.1143493652344,1.0,0.1785199493169784,1.0,1.0,0.982845664024353,1.0,-0.4943365454673767,0.2149813175201416,0.2793552279472351,0.0708248019218444,0.0,0.0,0.0,39.14390182495117,25.0,126.8247299194336,-0.0,39.7797737121582,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.0462812483310699,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.04873638600111,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.035996526479721,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.04873638600111,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.2311844229698181,292.1810913085937,288.6499938964844,287.7796325683594,286.9989624023437,293.4624938964844,297.8374328613281,293.2010803222656,1.0,0.1731333881616592,1.0,1.0,0.9791182279586792,1.0,-0.493137001991272,0.2144508063793182,0.2786861956119537,0.0708327144384384,0.0,0.0,0.0,36.13630676269531,25.0,99.48467254638672,-0.0,37.12752151489258,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.0462812483310699,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.04873638600111,297.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.035996526479721,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.04873638600111,297.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1769714355469,0.5027431845664978,0.050000000745058,0.2311844229698181,292.1810913085937,288.6499938964844,287.7796325683594,286.9989624023437,293.4624938964844,297.8374328613281,293.2010803222656,1.0,0.1731333881616592,1.0,1.0,0.9791182279586792,1.0,-0.493137001991272,0.2144508063793182,0.2786861956119537,0.0708327144384384,0.0,0.0,0.0,36.13630676269531,25.0,99.48467254638672,-0.0,37.12752151489258,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0461962223052978,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0486468486487865,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0359303951263427,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0486468486487865,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.2307596951723098,292.2516174316406,288.1499938964844,287.822021484375,287.03045654296875,293.4296875,297.84063720703125,293.2654724121094,1.0,0.1688310503959655,1.0,1.0,0.855163037776947,1.0,-0.4922309517860412,0.2171629071235656,0.275068074464798,0.0740093663334846,0.0,0.0,0.0,33.86558532714844,25.0,69.75096130371094,-0.0,35.133811950683594,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0461962223052978,297.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0486468486487865,297.72491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0359303951263427,297.61187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.0486468486487865,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24859619140625,0.5090084075927734,0.050000000745058,0.2307596951723098,292.2516174316406,288.1499938964844,287.822021484375,287.03045654296875,293.4296875,297.84063720703125,293.2654724121094,1.0,0.1688310503959655,1.0,1.0,0.855163037776947,1.0,-0.4922309517860412,0.2171629071235656,0.275068074464798,0.0740093663334846,0.0,0.0,0.0,33.86558532714844,25.0,69.75096130371094,-0.0,35.133811950683594,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0461297705769538,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0485768690705299,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0358787104487419,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0485768690705299,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.2304277569055557,292.29107666015625,287.6499938964844,287.8667907714844,287.0642395019531,293.2911682128906,297.84381103515625,293.2950439453125,1.0,0.1653887927532196,1.0,1.0,0.7312077879905701,1.0,-0.491522878408432,0.2256555706262588,0.2658673226833343,0.082901619374752,0.0,0.0,0.0,32.09238815307617,25.0,20.77230262756348,-0.0,33.58282470703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0461297705769538,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0485768690705299,297.72930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0358787104487419,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.0485768690705299,297.84429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.289794921875,0.5144619345664978,0.050000000745058,0.2304277569055557,292.29107666015625,287.6499938964844,287.8667907714844,287.0642395019531,293.2911682128906,297.84381103515625,293.2950439453125,1.0,0.1653887927532196,1.0,1.0,0.7312077879905701,1.0,-0.491522878408432,0.2256555706262588,0.2658673226833343,0.082901619374752,0.0,0.0,0.0,32.09238815307617,25.0,20.77230262756348,-0.0,33.58282470703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
