time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378300,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2852478027344,0.7062237858772278,0.050000000745058,0.0452259443700313,297.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2852478027344,0.7062237858772278,0.050000000745058,0.0476250946521759,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2852478027344,0.7062237858772278,0.050000000745058,0.0351757332682609,297.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2852478027344,0.7062237858772278,0.050000000745058,0.0476250946521759,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9759581089019777,0.1449912935495376,0.5919107794761658,292.2825927734375,287.6499938964844,287.8899841308594,287.0819091796875,293.1404724121094,297.8356628417969,293.2779541015625,1.0,0.1710179895162582,1.0,1.0,0.6692302227020264,1.0,-0.9225571155548096,0.4376478195190429,0.4849092960357666,0.1996481120586395,0.0,0.0,0.0,11.907211303710938,25.0,-43.95525741577149,-0.0,63.16635513305664,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2440795898437,0.7711016535758972,0.1392830163240432,0.063603363931179,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2461853027344,0.6895910501480103,0.050000000745058,0.0476530715823173,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2461853027344,0.6895910501480103,0.050000000745058,0.0351963937282562,297.6210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2461853027344,0.6895910501480103,0.050000000745058,0.0476530715823173,297.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23260498046875,0.9492589235305786,0.1464180499315261,0.5839746594429016,292.2320556640625,287.1499938964844,287.9136657714844,287.1000366210937,292.7442626953125,297.8063049316406,293.2040405273437,1.0,0.1738539636135101,1.0,1.0,0.5831932425498962,1.0,-0.9337508082389832,0.4839919805526733,0.4497588276863098,0.2455461919307708,0.0,0.0,0.0,12.78691291809082,45.0,-177.74771118164062,-0.0,66.54511260986328,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9027709960937,0.9663387537002563,0.138391301035881,0.1245864555239677,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9637451171875,0.6864071488380432,0.050000000745058,0.0476587414741516,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9173583984375,0.9010742902755736,0.1364490985870361,0.0802475288510322,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9637451171875,0.6864071488380432,0.050000000745058,0.0476587414741516,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9092712402344,0.9100630283355712,0.1495125740766525,0.5299972891807556,291.9002380371094,287.1499938964844,287.9507141113281,287.12860107421875,291.5574035644531,297.7725830078125,292.8106384277344,1.0,0.1846243888139724,1.0,1.0,0.4516081511974334,1.0,-0.9962188005447388,0.6413421034812927,0.3548766374588012,0.3905162811279297,0.0,0.0,0.0,13.682820320129396,45.0,-640.6809692382812,-0.0,79.3863525390625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7160949707031,0.9658745527267456,0.1377551555633545,0.1245818883180618,297.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.76348876953125,0.8314545154571533,0.1338120400905609,0.0852973759174346,297.6938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.72027587890625,0.9478042721748352,0.136144071817398,0.0918753445148468,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7960205078125,0.6860679388046265,0.050000000745058,0.0476592481136322,297.7611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7268371582031,0.8931488990783691,0.1505312323570251,0.5030024647712708,291.71173095703125,286.6499938964844,287.9623107910156,287.1375732421875,291.08905029296875,297.76373291015625,292.601806640625,1.0,0.1889914721250534,1.0,1.0,0.411119282245636,1.0,-1.0229241847991943,0.7081926465034485,0.3147315084934234,0.4521007239818573,0.0,0.0,0.0,14.03162670135498,65.0,-833.0943603515625,-0.0,85.28031921386719,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5001220703125,0.9558929800987244,0.1350464820861816,0.1223436221480369,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5021057128906,0.9481643438339232,0.1322557032108307,0.1259989589452743,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010070800781,0.9524058699607848,0.1337935179471969,0.0941978693008422,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072326660156,0.930043399333954,0.1265319883823394,0.1197993829846382,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.518798828125,0.8948194980621338,0.1542291939258575,0.5117583274841309,290.4816589355469,286.1499938964844,288.01251220703125,287.1765441894531,289.2607116699219,297.7244873046875,291.3321838378906,1.0,0.2129637897014618,1.0,1.0,0.2390453368425369,1.0,-1.1689711809158323,1.0267325639724731,0.1422386020421981,0.7418838143348694,0.0,0.0,0.0,16.137510299682617,85.0,-1574.9105224609375,-0.0,123.06753540039062,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5001220703125,0.9558929800987244,0.1350464820861816,0.1223436221480369,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5021057128906,0.9481643438339232,0.1322557032108307,0.1259989589452743,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5010070800781,0.9524058699607848,0.1337935179471969,0.0941978693008422,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072326660156,0.930043399333954,0.1265319883823394,0.1197993829846382,297.7209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.518798828125,0.8948194980621338,0.1542291939258575,0.5117583274841309,290.4816589355469,286.1499938964844,288.01251220703125,287.1765441894531,289.2607116699219,297.7244873046875,291.3321838378906,1.0,0.2129637897014618,1.0,1.0,0.2390453368425369,1.0,-1.1689711809158323,1.0267325639724731,0.1422386020421981,0.7418838143348694,0.0,0.0,0.0,16.137510299682617,85.0,-1574.9105224609375,-0.0,123.06753540039062,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4259338378906,0.9404343366622924,0.1319673508405685,0.1198137179017067,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271850585937,0.9340453147888184,0.1298708021640777,0.1239559426903724,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4264221191406,0.9381498098373412,0.1313278973102569,0.0925989747047424,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4307556152344,0.9159091114997864,0.1231153681874275,0.1178451776504516,297.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.42169189453125,0.9688416123390198,0.1533678323030471,0.6503816843032837,289.4042358398437,286.1499938964844,288.0556030273437,287.2101745605469,288.740478515625,297.6572570800781,290.3072814941406,1.0,0.2393273264169693,1.0,1.0,0.1587260961532592,1.0,-1.3279685974121094,1.2360650300979614,0.0919036269187927,0.9194573163986206,0.0,0.0,0.0,18.830171585083008,85.0,-1559.55419921875,-0.0,175.67344665527344,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2597961425781,0.938306987285614,0.1313038319349289,0.1192504167556762,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2608947753906,0.9323001503944396,0.1293796747922897,0.123507872223854,297.51666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2601623535156,0.9363542795181274,0.1307979971170425,0.0922499820590019,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.264404296875,0.9136604070663452,0.1224523708224296,0.1172254085540771,297.6337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2525939941406,0.9829989075660706,0.1526830345392227,0.682503342628479,289.2377014160156,286.1499938964844,288.0639038085937,287.2166442871094,288.6297302246094,297.6398620605469,290.1467590332031,1.0,0.2449844032526016,1.0,1.0,0.1434272080659866,1.0,-1.3620951175689695,1.2867084741592407,0.0753867104649543,0.963169276714325,0.0,0.0,0.0,19.40735244750977,103.0,-1523.933349609375,-0.0,188.9531707763672,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5069580078125,0.7376725077629089,0.1275542080402374,0.1168166995048523,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.507568359375,0.7354038953781128,0.1266081035137176,0.1217968761920929,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50701904296875,0.7375696897506714,0.1277235150337219,0.0908166542649269,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5111389160156,0.7219829559326172,0.1189094334840774,0.1147530823945999,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.7746028304100037,0.14861361682415,0.6782065033912659,288.4867553710937,286.1499938964844,288.104248046875,287.2482604980469,288.1237487792969,297.5516357421875,289.4102478027344,1.0,0.2677168250083923,1.0,1.0,0.0695917308330535,1.0,-1.3470561504364014,1.344836711883545,0.0022194078192114,1.0253748893737793,0.0,0.0,0.0,38.19626998901367,103.0,-1364.0372314453125,-0.0,226.9308624267578,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290405273437,0.7124897837638855,0.1264039725065231,0.1160098537802696,297.4375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3294677734375,0.7106550931930542,0.1257669925689697,0.1212340146303176,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3290100097656,0.7127532362937927,0.1267729997634887,0.0903298929333686,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.6953801512718201,0.1178549155592918,0.1139818578958511,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3223876953125,0.747088611125946,0.1474607437849044,0.6739969849586487,288.3124084472656,286.1499938964844,288.1162109375,287.2576599121094,288.1178894042969,297.527587890625,289.2510681152344,1.0,0.2739829123020172,1.0,1.0,0.0478090681135654,1.0,-1.33884859085083,1.3384841680526731,0.0003644962853286,1.0206286907196045,0.0,0.0,0.0,43.89322280883789,91.0,-1244.1058349609375,-0.0,236.84625244140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0520324707031,0.6754918098449707,0.124039277434349,0.1141586750745773,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0521545410156,0.6748830080032349,0.1240333467721939,0.1199082881212234,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0519104003906,0.6765545010566711,0.1248035505414009,0.0891854465007782,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05426025390625,0.6594770550727844,0.1156672611832618,0.112216405570507,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0476989746094,0.7130749821662903,0.1451375782489776,0.6647670269012451,288.04132080078125,286.1499938964844,288.14263916015625,287.27838134765625,288.14044189453125,297.4793395996094,289.0009765625,1.0,0.2827145159244537,1.0,1.0,0.0,1.0,-1.320461988449097,1.3204598426818848,2.153411514882464e-06,1.006210207939148,0.0,0.0,0.0,53.22713470458984,91.0,-962.262451171875,-0.0,250.8838653564453,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86083984375,0.6537373661994934,0.1220122426748275,0.1124455332756042,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8608093261719,0.6541911363601685,0.1225386708974838,0.118655189871788,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8606872558594,0.6553577780723572,0.1230954006314277,0.0881026908755302,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.86248779296875,0.6391853094100952,0.1137341186404228,0.1105409190058708,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8575744628906,0.690363347530365,0.1431654095649719,0.6564335227012634,287.85284423828125,286.25,288.169189453125,287.2992248535156,288.1669311523437,297.43768310546875,288.82244873046875,1.0,0.2886776030063629,1.0,1.0,0.0,1.0,-1.3035848140716553,1.3035833835601809,1.4357439113155124e-06,0.9926104545593262,0.0,0.0,0.0,59.98093795776367,79.0,-729.1259155273438,-0.0,259.3655090332031,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6100158691406,0.6327420473098755,0.1189817264676094,0.1097123101353645,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6098937988281,0.6346075534820557,0.1203162372112274,0.1166194677352905,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60986328125,0.6350713968276978,0.120518185198307,0.0863346755504608,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109619140625,0.618899941444397,0.1106765568256378,0.1077015399932861,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60809326171875,0.6671758890151978,0.1402340829372406,0.6432484984397888,287.6053771972656,286.3500061035156,288.2225341796875,287.34112548828125,288.22021484375,297.37237548828125,288.58807373046875,1.0,0.294030100107193,1.0,1.0,0.0,1.0,-1.2764981985092163,1.2764967679977417,1.3835801837558392e-06,0.970740556716919,0.0,0.0,0.0,67.4207534790039,67.0,-407.390380859375,-0.0,265.0476989746094,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6100158691406,0.6327420473098755,0.1189817264676094,0.1097123101353645,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6098937988281,0.6346075534820557,0.1203162372112274,0.1166194677352905,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60986328125,0.6350713968276978,0.120518185198307,0.0863346755504608,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6109619140625,0.618899941444397,0.1106765568256378,0.1077015399932861,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.60809326171875,0.6671758890151978,0.1402340829372406,0.6432484984397888,287.6053771972656,286.3500061035156,288.2225341796875,287.34112548828125,288.22021484375,297.37237548828125,288.58807373046875,1.0,0.294030100107193,1.0,1.0,0.0,1.0,-1.2764981985092163,1.2764967679977417,1.3835801837558392e-06,0.970740556716919,0.0,0.0,0.0,67.4207534790039,67.0,-407.390380859375,-0.0,265.0476989746094,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749755859375,0.626789391040802,0.1170913055539131,0.1078279465436935,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.6296743154525757,0.1190019398927688,0.1152275577187538,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.6296552419662476,0.1189221292734146,0.0850984454154968,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4754943847656,0.6121199131011963,0.1085792928934097,0.1055564805865287,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739685058594,0.660973846912384,0.1384321451187133,0.6342436075210571,287.4725646972656,286.45001220703125,288.27593994140625,287.383056640625,288.2735595703125,297.3264465332031,288.4637451171875,1.0,0.293047547340393,1.0,1.0,0.0,1.0,-1.257693886756897,1.257692575454712,1.348083401353506e-06,0.955519676208496,0.0,0.0,0.0,68.58098602294922,55.0,-214.53369140625,-0.0,260.2077331542969,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4749755859375,0.626789391040802,0.1170913055539131,0.1078279465436935,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.6296743154525757,0.1190019398927688,0.1152275577187538,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4748840332031,0.6296552419662476,0.1189221292734146,0.0850984454154968,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4754943847656,0.6121199131011963,0.1085792928934097,0.1055564805865287,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4739685058594,0.660973846912384,0.1384321451187133,0.6342436075210571,287.4725646972656,286.45001220703125,288.27593994140625,287.383056640625,288.2735595703125,297.3264465332031,288.4637451171875,1.0,0.293047547340393,1.0,1.0,0.0,1.0,-1.257693886756897,1.257692575454712,1.348083401353506e-06,0.955519676208496,0.0,0.0,0.0,68.58098602294922,55.0,-214.53369140625,-0.0,260.2077331542969,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.6297718286514282,0.1160435751080513,0.1066010892391204,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41229248046875,0.6334823369979858,0.1183959394693374,0.1143807247281074,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.6330552101135254,0.1180776581168174,0.0842999592423439,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125671386719,0.6145914196968079,0.1072374731302261,0.1040024608373642,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6649908423423767,0.1374735534191131,0.6285145282745361,287.411376953125,286.54998779296875,288.3291015625,287.4247436523437,288.32672119140625,297.2946472167969,288.407958984375,1.0,0.2878196835517883,1.0,1.0,0.0,1.0,-1.2455013990402222,1.245500087738037,1.325368089055701e-06,0.9456202387809752,0.0,0.0,0.0,65.43304443359375,43.0,-98.85726165771484,-0.0,248.84580993652344,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412353515625,0.6297718286514282,0.1160435751080513,0.1066010892391204,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41229248046875,0.6334823369979858,0.1183959394693374,0.1143807247281074,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123229980469,0.6330552101135254,0.1180776581168174,0.0842999592423439,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125671386719,0.6145914196968079,0.1072374731302261,0.1040024608373642,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41192626953125,0.6649908423423767,0.1374735534191131,0.6285145282745361,287.411376953125,286.54998779296875,288.3291015625,287.4247436523437,288.32672119140625,297.2946472167969,288.407958984375,1.0,0.2878196835517883,1.0,1.0,0.0,1.0,-1.2455013990402222,1.245500087738037,1.325368089055701e-06,0.9456202387809752,0.0,0.0,0.0,65.43304443359375,43.0,-98.85726165771484,-0.0,248.84580993652344,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6397967338562012,0.1155927777290344,0.1058543547987937,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6443578600883484,0.1183087676763534,0.1139543429017067,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6435320377349854,0.1177817732095718,0.083834208548069,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6239128112792969,0.1064558997750282,0.102909579873085,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946533203125,0.677192747592926,0.1371128261089325,0.6251901984214783,287.39459228515625,286.6499938964844,288.3817749023437,287.46588134765625,288.37939453125,297.2727966308594,288.3945617675781,1.0,0.2796910107135772,1.0,1.0,0.0,1.0,-1.2382302284240725,1.2382289171218872,1.3119190498400712e-06,0.939688205718994,0.0,0.0,0.0,59.4792594909668,31.0,-29.642316818237305,-0.0,233.57374572753903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6397967338562012,0.1155927777290344,0.1058543547987937,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6443578600883484,0.1183087676763534,0.1139543429017067,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6435320377349854,0.1177817732095718,0.083834208548069,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946838378906,0.6239128112792969,0.1064558997750282,0.102909579873085,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3946533203125,0.677192747592926,0.1371128261089325,0.6251901984214783,287.39459228515625,286.6499938964844,288.3817749023437,287.46588134765625,288.37939453125,297.2727966308594,288.3945617675781,1.0,0.2796910107135772,1.0,1.0,0.0,1.0,-1.2382302284240725,1.2382289171218872,1.3119190498400712e-06,0.939688205718994,0.0,0.0,0.0,59.4792594909668,31.0,-29.642316818237305,-0.0,233.57374572753903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969421386719,0.6475293040275574,0.1155323386192321,0.1056165546178817,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39697265625,0.6525951623916626,0.1184108629822731,0.1138632595539093,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.39697265625,0.6515544652938843,0.1177881956100463,0.0836982280015945,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3969116210937,0.6308530569076538,0.1062245368957519,0.102498784661293,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3970642089844,0.6863389015197754,0.1370955109596252,0.6242001056671143,287.3971862792969,286.6499938964844,288.4078063964844,287.4861755371094,288.4054870605469,297.2646179199219,288.3983154296875,1.0,0.2748161256313324,1.0,1.0,0.0,1.0,-1.2359899282455444,1.2359886169433594,1.307783463744272e-06,0.9378482699394226,0.0,0.0,0.0,55.79241180419922,31.0,-6.383187294006348,-0.0,225.0067443847656,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.6574331521987915,0.1155575886368751,0.1054503172636032,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4045104980469,0.6630551218986511,0.1185889989137649,0.1138373985886573,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40447998046875,0.6617851853370667,0.1178748309612274,0.0836137533187866,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.40435791015625,0.6396089196205139,0.1060774624347686,0.1021613478660583,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046630859375,0.6976552605628967,0.1371608972549438,0.6235569715499878,287.4049377441406,286.75,288.4336242675781,287.5061950683594,288.4313049316406,297.2577819824219,288.4069519042969,1.0,0.2695036232471466,1.0,1.0,0.0,1.0,-1.234480381011963,1.2344790697097778,1.3049932476860704e-06,0.9365986585617064,0.0,0.0,0.0,51.7667236328125,25.0,11.516619682312012,-0.0,216.0134429931641,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306640625,0.6802192330360413,0.1158064231276512,0.1053432673215866,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.6868574023246765,0.1191218793392181,0.1139999032020568,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306945800781,0.6851387023925781,0.1182329803705215,0.083609938621521,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4304504394531,0.6598972082138062,0.1059822961688041,0.1017227470874786,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.7213099002838135,0.1374773234128952,0.6233455538749695,287.4314880371094,286.8500061035156,288.4844055175781,287.5454406738281,288.4821472167969,297.2473449707031,288.4346923828125,1.0,0.2600306868553161,1.0,1.0,0.0,1.0,-1.2337608337402344,1.233759522438049,1.3036218433626343e-06,0.9359522461891174,0.0,0.0,0.0,44.477989196777344,25.0,35.68195343017578,-0.0,200.46160888671875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306640625,0.6802192330360413,0.1158064231276512,0.1053432673215866,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43072509765625,0.6868574023246765,0.1191218793392181,0.1139999032020568,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306945800781,0.6851387023925781,0.1182329803705215,0.083609938621521,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4304504394531,0.6598972082138062,0.1059822961688041,0.1017227470874786,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309997558594,0.7213099002838135,0.1374773234128952,0.6233455538749695,287.4314880371094,286.8500061035156,288.4844055175781,287.5454406738281,288.4821472167969,297.2473449707031,288.4346923828125,1.0,0.2600306868553161,1.0,1.0,0.0,1.0,-1.2337608337402344,1.233759522438049,1.3036218433626343e-06,0.9359522461891174,0.0,0.0,0.0,44.477989196777344,25.0,35.68195343017578,-0.0,200.46160888671875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664001464844,0.702293872833252,0.116240344941616,0.1054934337735176,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46649169921875,0.7096030116081238,0.1198204606771469,0.11441221088171,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664611816406,0.7075197100639343,0.1187616884708404,0.0837953612208366,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.6802448034286499,0.1060783043503761,0.1015595123171806,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.7416985630989075,0.1379568576812744,0.6243268251419067,287.4674072265625,286.95001220703125,288.5337829589844,287.58331298828125,288.5315856933594,297.2398681640625,288.4713134765625,1.0,0.2532277405261993,1.0,1.0,0.0,1.0,-1.2356393337249756,1.2356380224227903,1.3070043678453658e-06,0.9374033212661744,0.0,0.0,0.0,39.09937286376953,25.0,49.45191192626953,-0.0,189.7854156494141,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664001464844,0.702293872833252,0.116240344941616,0.1054934337735176,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.46649169921875,0.7096030116081238,0.1198204606771469,0.11441221088171,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4664611816406,0.7075197100639343,0.1187616884708404,0.0837953612208366,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.6802448034286499,0.1060783043503761,0.1015595123171806,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4668273925781,0.7416985630989075,0.1379568576812744,0.6243268251419067,287.4674072265625,286.95001220703125,288.5337829589844,287.58331298828125,288.5315856933594,297.2398681640625,288.4713134765625,1.0,0.2532277405261993,1.0,1.0,0.0,1.0,-1.2356393337249756,1.2356380224227903,1.3070043678453658e-06,0.9374033212661744,0.0,0.0,0.0,39.09937286376953,25.0,49.45191192626953,-0.0,189.7854156494141,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039367675781,0.7200707197189331,0.1167452856898307,0.1057848557829856,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5040283203125,0.7271280884742737,0.1205564215779304,0.1149408221244812,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5039978027344,0.72495436668396,0.1193421334028244,0.0840769857168197,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5036315917969,0.6977932453155518,0.1062789112329483,0.1015770882368087,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.7594818472862244,0.1384779065847396,0.6258879899978638,287.5050048828125,286.95001220703125,288.5777893066406,287.6166687011719,288.5756530761719,297.234619140625,288.5092468261719,1.0,0.2486595064401626,1.0,1.0,0.0,1.0,-1.238856315612793,1.238855004310608,1.3128588989275158e-06,0.9399456977844238,0.0,0.0,0.0,35.42722702026367,25.0,56.400638580322266,-0.0,183.1011962890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.50732421875,0.7214528322219849,0.1167928501963615,0.1058154478669166,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5074157714844,0.7285316586494446,0.1206234544515609,0.1149917542934417,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.50738525390625,0.7263340353965759,0.1193957105278968,0.0841051787137985,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50701904296875,0.6992508172988892,0.1063002422451973,0.1015843898057937,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5077819824219,0.7609977126121521,0.1385254561901092,0.6260440349578857,287.5083923339844,287.04998779296875,288.5815124511719,287.6195068359375,288.57940673828125,297.2342224121094,288.5126342773437,1.0,0.2483247220516204,1.0,1.0,0.0,1.0,-1.239184021949768,1.239182710647583,1.313457119067607e-06,0.940205693244934,0.0,0.0,0.0,35.152095794677734,25.0,56.81915664672852,-0.0,182.6269073486328,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55059814453125,0.7375766038894653,0.1174279004335403,0.1062553524971008,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506896972656,0.7453063130378723,0.121492363512516,0.1156803518533706,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.74270099401474,0.120097741484642,0.0844967737793922,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.7160372734069824,0.1066094264388084,0.1017385497689247,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5510559082031,0.7792806029319763,0.1391381919384002,0.6281872391700745,287.5516967773437,287.1499938964844,288.6272888183594,287.6537780761719,288.62530517578125,297.229736328125,288.5560607910156,1.0,0.2448452413082122,1.0,1.0,0.0,1.0,-1.243765950202942,1.2437646389007568,1.3218487993071903e-06,0.943850576877594,0.0,0.0,0.0,32.20321273803711,25.0,60.174076080322266,-0.0,177.86834716796875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55059814453125,0.7375766038894653,0.1174279004335403,0.1062553524971008,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506896972656,0.7453063130378723,0.121492363512516,0.1156803518533706,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506591796875,0.74270099401474,0.120097741484642,0.0844967737793922,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.7160372734069824,0.1066094264388084,0.1017385497689247,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5510559082031,0.7792806029319763,0.1391381919384002,0.6281872391700745,287.5516967773437,287.1499938964844,288.6272888183594,287.6537780761719,288.62530517578125,297.229736328125,288.5560607910156,1.0,0.2448452413082122,1.0,1.0,0.0,1.0,-1.243765950202942,1.2437646389007568,1.3218487993071903e-06,0.943850576877594,0.0,0.0,0.0,32.20321273803711,25.0,60.174076080322266,-0.0,177.86834716796875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.572509765625,0.7451075315475464,0.1177694946527481,0.1065093576908111,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726318359375,0.7532795071601868,0.1219438686966896,0.1160540506243705,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5726013183594,0.7504331469535828,0.1204670146107673,0.0847150534391403,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722045898437,0.7231447100639343,0.1067890524864196,0.1018526256084442,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.572998046875,0.787831723690033,0.1394520103931427,0.6293570399284363,287.5736389160156,287.1499938964844,288.6493530273437,287.67010498046875,288.6473999023437,297.227783203125,288.5780029296875,1.0,0.2435274720191955,1.0,1.0,0.0,1.0,-1.2463223934173584,1.2463210821151731,1.326550659541681e-06,0.9458894729614258,0.0,0.0,0.0,31.019256591796875,25.0,60.81656646728516,-0.0,176.1755828857422,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.59442138671875,0.752364993095398,0.1181244179606437,0.1067819744348526,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.7609826922416687,0.1224039793014526,0.1164428815245628,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.594482421875,0.7578911781311035,0.1208456605672836,0.0849450752139091,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.729689359664917,0.1069823279976844,0.1019867286086082,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5948791503906,0.7959121465682983,0.1397673040628433,0.6305679678916931,287.59552001953125,287.25,288.6708374023437,287.68585205078125,288.6689453125,297.2259826660156,288.599853515625,1.0,0.2424401044845581,1.0,1.0,0.0,1.0,-1.2490068674087524,1.2490055561065674,1.3315024034454837e-06,0.9480332136154176,0.0,0.0,0.0,29.992462158203125,25.0,60.9458236694336,-0.0,174.84996032714844,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6375427246094,0.7660281658172607,0.1188684999942779,0.1073741018772125,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376647949219,0.7754534482955933,0.1233437210321426,0.1172562316060066,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376342773437,0.7718901038169861,0.1216251254081726,0.0854332149028778,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372375488281,0.7416393756866455,0.1074034869670867,0.1023048385977745,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63800048828125,0.810452401638031,0.1403951197862625,0.6330604553222656,287.6386413574219,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.2226867675781,288.642822265625,1.0,0.240834966301918,1.0,1.0,0.0,1.0,-1.2546535730361938,1.2546521425247192,1.3419644346868154e-06,0.9525499939918518,0.0,0.0,0.0,28.325592041015625,25.0,60.018550872802734,-0.0,173.0933837890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6375427246094,0.7660281658172607,0.1188684999942779,0.1073741018772125,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376647949219,0.7754534482955933,0.1233437210321426,0.1172562316060066,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376342773437,0.7718901038169861,0.1216251254081726,0.0854332149028778,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6372375488281,0.7416393756866455,0.1074034869670867,0.1023048385977745,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.63800048828125,0.810452401638031,0.1403951197862625,0.6330604553222656,287.6386413574219,287.3500061035156,288.7118225097656,287.7154235839844,288.7100524902344,297.2226867675781,288.642822265625,1.0,0.240834966301918,1.0,1.0,0.0,1.0,-1.2546535730361938,1.2546521425247192,1.3419644346868154e-06,0.9525499939918518,0.0,0.0,0.0,28.325592041015625,25.0,60.018550872802734,-0.0,173.0933837890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.7783724069595337,0.1196515336632728,0.1080183908343315,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67926025390625,0.7884353399276733,0.1243017241358757,0.1181051656603813,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6792297363281,0.7844488620758057,0.122427761554718,0.0859507247805595,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.7523345351219177,0.1078638732433319,0.1026782020926475,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6795959472656,0.8222514986991882,0.1410108357667923,0.6355862617492676,287.68017578125,287.45001220703125,288.75,287.7422180175781,288.7483825683594,297.2196960449219,288.6841735839844,1.0,0.2398383915424347,1.0,1.0,0.0,1.0,-1.260547161102295,1.2605457305908203,1.3529501075026928e-06,0.957273542881012,0.0,0.0,0.0,27.07106590270996,25.0,57.90340423583984,-0.0,172.2811737060547,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
