time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380400,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.7783724069595337,0.1196515336632728,0.1080183908343315,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67926025390625,0.7884353399276733,0.1243017241358757,0.1181051656603813,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6792297363281,0.7844488620758057,0.122427761554718,0.0859507247805595,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788635253906,0.7523345351219177,0.1078638732433319,0.1026782020926475,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6795959472656,0.8222514986991882,0.1410108357667923,0.6355862617492676,287.68017578125,287.45001220703125,288.75,287.7422180175781,288.7483825683594,297.2196960449219,288.6841735839844,1.0,0.2398383915424347,1.0,1.0,0.0,1.0,-1.260547161102295,1.2605457305908203,1.3529501075026928e-06,0.957273542881012,0.0,0.0,0.0,27.07106590270996,25.0,57.90340423583984,-0.0,172.2811737060547,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188720703125,0.7892987132072449,0.1204679906368255,0.1087049841880798,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7189636230469,0.7998278141021729,0.1252710819244384,0.1189784407615661,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71893310546875,0.7954760193824768,0.1232486739754676,0.0864907950162887,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71856689453125,0.7618492841720581,0.1083557605743408,0.103095531463623,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7192687988281,0.8321201801300049,0.1416071355342865,0.6380899548530579,287.7198486328125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850646972656,297.2170104980469,288.7236328125,1.0,0.2392992377281189,1.0,1.0,0.0,1.0,-1.2665740251541138,1.2665727138519287,1.3642501244248706e-06,0.9621087312698364,0.0,0.0,0.0,26.12776756286621,25.0,55.486846923828125,-0.0,172.1719970703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7188720703125,0.7892987132072449,0.1204679906368255,0.1087049841880798,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7189636230469,0.7998278141021729,0.1252710819244384,0.1189784407615661,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71893310546875,0.7954760193824768,0.1232486739754676,0.0864907950162887,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71856689453125,0.7618492841720581,0.1083557605743408,0.103095531463623,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7192687988281,0.8321201801300049,0.1416071355342865,0.6380899548530579,287.7198486328125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850646972656,297.2170104980469,288.7236328125,1.0,0.2392992377281189,1.0,1.0,0.0,1.0,-1.2665740251541138,1.2665727138519287,1.3642501244248706e-06,0.9621087312698364,0.0,0.0,0.0,26.12776756286621,25.0,55.486846923828125,-0.0,172.1719970703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.798856794834137,0.1213195323944091,0.109431505203247,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.8096291422843933,0.1262487322092056,0.1198691725730896,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.8050317168235779,0.1240844279527664,0.0870484486222267,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7571716308594,0.7702152729034424,0.1088688671588897,0.1035443320870399,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578430175781,0.8405616283416748,0.1421808153390884,0.6405380964279175,287.7583923339844,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2150573730469,288.7621154785156,1.0,0.2391023635864257,1.0,1.0,0.0,1.0,-1.2726620435714722,1.272660732269287,1.3757281749349204e-06,0.9669931530952454,0.0,0.0,0.0,25.41924285888672,25.0,53.900047302246094,-0.0,172.58714294433594,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7574462890625,0.798856794834137,0.1213195323944091,0.109431505203247,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.757568359375,0.8096291422843933,0.1262487322092056,0.1198691725730896,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.8050317168235779,0.1240844279527664,0.0870484486222267,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7571716308594,0.7702152729034424,0.1088688671588897,0.1035443320870399,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7578430175781,0.8405616283416748,0.1421808153390884,0.6405380964279175,287.7583923339844,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2150573730469,288.7621154785156,1.0,0.2391023635864257,1.0,1.0,0.0,1.0,-1.2726620435714722,1.272660732269287,1.3757281749349204e-06,0.9669931530952454,0.0,0.0,0.0,25.41924285888672,25.0,53.900047302246094,-0.0,172.58714294433594,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7764892578125,0.8031598329544067,0.1217575818300247,0.1098087057471275,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.776611328125,0.8138523697853088,0.1267406344413757,0.1203201487660408,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.8092456459999084,0.1245077773928642,0.0873331055045127,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7762145996094,0.773989737033844,0.1091334000229835,0.1037786900997161,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7768859863281,0.8443236947059631,0.1424590945243835,0.6417365074157715,287.7774353027344,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2142028808594,288.7811279296875,1.0,0.2391052842140197,1.0,1.0,0.0,1.0,-1.2757177352905271,1.2757163047790527,1.3815135844197355e-06,0.969444990158081,0.0,0.0,0.0,25.134815216064453,25.0,53.34952545166016,-0.0,172.9506072998047,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7954406738281,0.8071686029434204,0.1222034394741058,0.1101944297552108,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7955322265625,0.81771320104599,0.1272346973419189,0.1207746118307113,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.79547119140625,0.8130593299865723,0.1249347701668739,0.0876214206218719,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7951354980469,0.7775220274925232,0.1094058156013488,0.1040206924080848,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7958068847656,0.8478173017501831,0.1427318155765533,0.6429169178009033,287.7963562011719,287.75,288.8599853515625,287.8180847167969,288.8583984375,297.2130126953125,288.79998779296875,1.0,0.2391634136438369,1.0,1.0,0.0,1.0,-1.2787797451019287,1.278778314590454,1.3873274156139814e-06,0.9719021320343018,0.0,0.0,0.0,24.888347625732425,25.0,52.916839599609375,-0.0,173.3998260498047,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330078125,0.8142039775848389,0.1231183335185051,0.1109902113676071,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.8246128559112549,0.1282299309968948,0.1216936707496643,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83306884765625,0.819786548614502,0.1257989257574081,0.0882080271840095,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83270263671875,0.7839605808258057,0.1099765077233314,0.1045326218008995,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333740234375,0.8540949821472168,0.1432615965604782,0.6452230215072632,287.8339233398437,287.8500061035156,288.89666748046875,287.84332275390625,288.89508056640625,297.2110595703125,288.8375244140625,1.0,0.2394166141748428,1.0,1.0,0.0,1.0,-1.284925103187561,1.2849236726760864,1.3990453453516238e-06,0.976834774017334,0.0,0.0,0.0,24.48887062072754,25.0,52.31192398071289,-0.0,174.51412963867188,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330078125,0.8142039775848389,0.1231183335185051,0.1109902113676071,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330993652344,0.8246128559112549,0.1282299309968948,0.1216936707496643,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.83306884765625,0.819786548614502,0.1257989257574081,0.0882080271840095,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83270263671875,0.7839605808258057,0.1099765077233314,0.1045326218008995,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333740234375,0.8540949821472168,0.1432615965604782,0.6452230215072632,287.8339233398437,287.8500061035156,288.89666748046875,287.84332275390625,288.89508056640625,297.2110595703125,288.8375244140625,1.0,0.2394166141748428,1.0,1.0,0.0,1.0,-1.284925103187561,1.2849236726760864,1.3990453453516238e-06,0.976834774017334,0.0,0.0,0.0,24.48887062072754,25.0,52.31192398071289,-0.0,174.51412963867188,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8202611207962036,0.1240642666816711,0.1118175312876701,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704528808594,0.8306874632835388,0.1292356997728347,0.1226262524724006,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.8256258368492126,0.1266762614250183,0.0888067707419395,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700561523437,0.789673388004303,0.1105770021677017,0.1050779297947883,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.8595466613769531,0.1437718123197555,0.6474578976631165,287.8712158203125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317626953125,297.2098083496094,288.8747863769531,1.0,0.2398158311843872,1.0,1.0,0.0,1.0,-1.2910935878753662,1.2910921573638916,1.4108755976849352e-06,0.9817883968353271,0.0,0.0,0.0,24.18888092041016,25.0,51.9468002319336,-0.0,175.86282348632812,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703308105469,0.8202611207962036,0.1240642666816711,0.1118175312876701,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704528808594,0.8306874632835388,0.1292356997728347,0.1226262524724006,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8703918457031,0.8256258368492126,0.1266762614250183,0.0888067707419395,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8700561523437,0.789673388004303,0.1105770021677017,0.1050779297947883,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.8595466613769531,0.1437718123197555,0.6474578976631165,287.8712158203125,287.95001220703125,288.9333190917969,287.8685302734375,288.9317626953125,297.2098083496094,288.8747863769531,1.0,0.2398158311843872,1.0,1.0,0.0,1.0,-1.2910935878753662,1.2910921573638916,1.4108755976849352e-06,0.9817883968353271,0.0,0.0,0.0,24.18888092041016,25.0,51.9468002319336,-0.0,175.86282348632812,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8256649971008301,0.1250388026237487,0.1126741617918014,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076232910156,0.8361737728118896,0.1302533149719238,0.1235725879669189,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075927734375,0.8308428525924683,0.1275669485330581,0.089416891336441,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.7948082685470581,0.1112054884433746,0.1056526973843574,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9078674316406,0.864328145980835,0.1442645192146301,0.6496254205703735,287.9084167480469,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.208984375,288.9119567871094,1.0,0.2403243035078048,1.0,1.0,0.0,1.0,-1.2972819805145264,1.2972805500030518,1.4228133977667312e-06,0.9867612719535828,0.0,0.0,0.0,23.962940216064453,25.0,51.726993560791016,-0.0,177.39202880859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.8256649971008301,0.1250388026237487,0.1126741617918014,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076232910156,0.8361737728118896,0.1302533149719238,0.1235725879669189,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9075927734375,0.8308428525924683,0.1275669485330581,0.089416891336441,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9072265625,0.7948082685470581,0.1112054884433746,0.1056526973843574,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9078674316406,0.864328145980835,0.1442645192146301,0.6496254205703735,287.9084167480469,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.208984375,288.9119567871094,1.0,0.2403243035078048,1.0,1.0,0.0,1.0,-1.2972819805145264,1.2972805500030518,1.4228133977667312e-06,0.9867612719535828,0.0,0.0,0.0,23.962940216064453,25.0,51.726993560791016,-0.0,177.39202880859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.8306171298027039,0.126038059592247,0.1135557442903518,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447326660156,0.8412342071533203,0.1312839835882187,0.1245331093668937,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446716308594,0.8356156945228577,0.1284715831279754,0.0900382101535797,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.7994998097419739,0.1118619740009307,0.1062560975551605,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9449462890625,0.8685758113861084,0.1447418928146362,0.6517319083213806,287.94549560546875,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2085876464844,288.9490051269531,1.0,0.2409153580665588,1.0,1.0,0.0,1.0,-1.3034919500350952,1.3034905195236206,1.434863634131034e-06,0.9917556643486024,0.0,0.0,0.0,23.79225730895996,25.0,51.59540939331055,-0.0,179.06320190429688,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94464111328125,0.8306171298027039,0.126038059592247,0.1135557442903518,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447326660156,0.8412342071533203,0.1312839835882187,0.1245331093668937,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9446716308594,0.8356156945228577,0.1284715831279754,0.0900382101535797,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443359375,0.7994998097419739,0.1118619740009307,0.1062560975551605,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9449462890625,0.8685758113861084,0.1447418928146362,0.6517319083213806,287.94549560546875,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2085876464844,288.9490051269531,1.0,0.2409153580665588,1.0,1.0,0.0,1.0,-1.3034919500350952,1.3034905195236206,1.434863634131034e-06,0.9917556643486024,0.0,0.0,0.0,23.79225730895996,25.0,51.59540939331055,-0.0,179.06320190429688,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9631652832031,0.832969605922699,0.1265463978052139,0.1140050664544105,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9632568359375,0.8436437249183655,0.1318046003580093,0.1250188797712326,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.96319580078125,0.8378774523735046,0.1289293766021728,0.0903530940413475,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9628601074219,0.8017158508300781,0.1122009009122848,0.1065683886408805,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634704589844,0.8705368041992188,0.1449753642082214,0.6527639627456665,287.9640197753906,288.1499938964844,289.0249938964844,287.93145751953125,289.0234375,297.2084655761719,288.967529296875,1.0,0.241235539317131,1.0,1.0,0.0,1.0,-1.3066061735153198,1.3066046237945557,1.440933715457504e-06,0.994262158870697,0.0,0.0,0.0,23.723094940185547,25.0,51.55116653442383,-0.0,179.9429168701172,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8352603912353516,0.1270603984594345,0.1144598349928855,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817810058594,0.8459914922714233,0.132328912615776,0.1255084127187729,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9817199707031,0.8400757312774658,0.1293909549713134,0.0906708389520645,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.8038657307624817,0.1125482022762298,0.106888398528099,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.98199462890625,0.8724084496498108,0.1452056467533111,0.653782844543457,287.9825134277344,288.25,289.0433349609375,287.94403076171875,289.0417785644531,297.20831298828125,288.98602294921875,1.0,0.2415694296360016,1.0,1.0,0.0,1.0,-1.3097282648086548,1.3097268342971802,1.4470375617747775e-06,0.9967764019966124,0.0,0.0,0.0,23.66265106201172,25.0,51.517032623291016,-0.0,180.84832763671875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186767578125,0.8397088050842285,0.1281051039695739,0.1153851523995399,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.8505493998527527,0.1333890259265899,0.1264989376068115,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01873779296875,0.8443310260772705,0.1303257048130035,0.0913149118423461,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01837158203125,0.8079943656921387,0.113267958164215,0.1075530052185058,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.8759353160858154,0.1456573754549026,0.6557835340499878,288.01953125,288.3500061035156,289.0799865722656,287.9691162109375,289.0784606933594,297.2083435058594,289.02301025390625,1.0,0.2422717362642288,1.0,1.0,0.0,1.0,-1.3160005807876587,1.315999150276184,1.4593559853892657e-06,1.0018318891525269,0.0,0.0,0.0,23.562837600708008,25.0,51.47031021118164,-0.0,182.7269744873047,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0186767578125,0.8397088050842285,0.1281051039695739,0.1153851523995399,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0187683105469,0.8505493998527527,0.1333890259265899,0.1264989376068115,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01873779296875,0.8443310260772705,0.1303257048130035,0.0913149118423461,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.01837158203125,0.8079943656921387,0.113267958164215,0.1075530052185058,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189819335937,0.8759353160858154,0.1456573754549026,0.6557835340499878,288.01953125,288.3500061035156,289.0799865722656,287.9691162109375,289.0784606933594,297.2083435058594,289.02301025390625,1.0,0.2422717362642288,1.0,1.0,0.0,1.0,-1.3160005807876587,1.315999150276184,1.4593559853892657e-06,1.0018318891525269,0.0,0.0,0.0,23.562837600708008,25.0,51.47031021118164,-0.0,182.7269744873047,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8440436720848083,0.1291720122098922,0.1163311749696731,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.8549836277961731,0.1344652026891708,0.1275052428245544,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05572509765625,0.8484600186347961,0.1312765330076217,0.0919706746935844,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8118821382522583,0.1140203103423118,0.108249507844448,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.8792387247085571,0.1460983753204345,0.6577385067939758,288.0564880371094,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2087097167969,289.0599670410156,1.0,0.2430116683244705,1.0,1.0,0.0,1.0,-1.3223141431808472,1.322312593460083,1.4718312968398095e-06,1.006927251815796,0.0,0.0,0.0,23.48485374450684,25.0,51.44247055053711,-0.0,184.684326171875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0556945800781,0.8440436720848083,0.1291720122098922,0.1163311749696731,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0557861328125,0.8549836277961731,0.1344652026891708,0.1275052428245544,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.05572509765625,0.8484600186347961,0.1312765330076217,0.0919706746935844,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.05535888671875,0.8118821382522583,0.1140203103423118,0.108249507844448,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.05596923828125,0.8792387247085571,0.1460983753204345,0.6577385067939758,288.0564880371094,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2087097167969,289.0599670410156,1.0,0.2430116683244705,1.0,1.0,0.0,1.0,-1.3223141431808472,1.322312593460083,1.4718312968398095e-06,1.006927251815796,0.0,0.0,0.0,23.48485374450684,25.0,51.44247055053711,-0.0,184.684326171875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.8483240604400635,0.130261480808258,0.1172979474067688,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.85934978723526,0.1355583816766739,0.1285280138254165,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.8525199294090271,0.132244274020195,0.0926385447382927,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8156148791313171,0.1148048490285873,0.1089772209525108,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0929260253906,0.8823796510696411,0.1465296298265457,0.6596512794494629,288.0934753417969,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2094421386719,289.096923828125,1.0,0.2437819540500641,1.0,1.0,0.0,1.0,-1.3286737203598022,1.328672170639038,1.484474978497019e-06,1.0120666027069092,0.0,0.0,0.0,23.4231014251709,25.0,51.42605209350586,-0.0,186.7104949951172,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926513671875,0.8483240604400635,0.130261480808258,0.1172979474067688,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0927429199219,0.85934978723526,0.1355583816766739,0.1285280138254165,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0926818847656,0.8525199294090271,0.132244274020195,0.0926385447382927,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8156148791313171,0.1148048490285873,0.1089772209525108,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0929260253906,0.8823796510696411,0.1465296298265457,0.6596512794494629,288.0934753417969,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2094421386719,289.096923828125,1.0,0.2437819540500641,1.0,1.0,0.0,1.0,-1.3286737203598022,1.328672170639038,1.484474978497019e-06,1.0120666027069092,0.0,0.0,0.0,23.4231014251709,25.0,51.42605209350586,-0.0,186.7104949951172,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.8526022434234619,0.1313730329275131,0.1182848811149597,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297302246094,0.8636987805366516,0.1366687566041946,0.1295672506093979,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296691894531,0.8565627932548523,0.1332290023565292,0.0933184772729873,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8192691206932068,0.1156189367175102,0.1097338125109672,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.8854169845581055,0.1469526588916778,0.6615273952484131,288.13043212890625,288.6203918457031,289.19000244140625,288.0442810058594,289.1884765625,297.21044921875,289.13385009765625,1.0,0.2445762008428573,1.0,1.0,0.0,1.0,-1.3350824117660522,1.335080862045288,1.4972954431868857e-06,1.0172526836395264,0.0,0.0,0.0,23.37273979187012,25.0,51.4161376953125,-0.0,188.79653930664065,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129638671875,0.8526022434234619,0.1313730329275131,0.1182848811149597,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1297302246094,0.8636987805366516,0.1366687566041946,0.1295672506093979,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1296691894531,0.8565627932548523,0.1332290023565292,0.0933184772729873,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.8192691206932068,0.1156189367175102,0.1097338125109672,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1298828125,0.8854169845581055,0.1469526588916778,0.6615273952484131,288.13043212890625,288.6203918457031,289.19000244140625,288.0442810058594,289.1884765625,297.21044921875,289.13385009765625,1.0,0.2445762008428573,1.0,1.0,0.0,1.0,-1.3350824117660522,1.335080862045288,1.4972954431868857e-06,1.0172526836395264,0.0,0.0,0.0,23.37273979187012,25.0,51.4161376953125,-0.0,188.79653930664065,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14813232421875,0.8547512292861938,0.1319373697042465,0.1187861040234565,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1482238769531,0.8658769130706787,0.1372306793928146,0.1300933063030243,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1481628417969,0.8585883975028992,0.1337280869483947,0.0936631560325622,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8210827112197876,0.116036519408226,0.110122412443161,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.8869082927703857,0.1471614092588424,0.6624530553817749,288.1488952636719,288.6068420410156,289.2083435058594,288.0567932128906,289.2068176269531,297.2110900878906,289.15234375,1.0,0.2449812591075897,1.0,1.0,0.0,1.0,-1.338306903839111,1.3383053541183472,1.5037760476843689e-06,1.0198646783828735,0.0,0.0,0.0,23.35091590881348,25.0,51.4128303527832,-0.0,189.8608245849609,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1665954589844,0.8569129109382629,0.1325073540210724,0.1192924305796623,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16668701171875,0.8680633902549744,0.1377971321344375,0.1306236386299133,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1666259765625,0.8606229424476624,0.1342316567897796,0.0940109938383102,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8228952288627625,0.116460733115673,0.1105174198746681,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1668395996094,0.8883883357048035,0.1473685503005981,0.6633713841438293,288.1673889160156,288.6917419433594,289.2266540527344,288.0692749023437,289.22515869140625,297.2117614746094,289.1708068847656,1.0,0.2453909665346145,1.0,1.0,0.0,1.0,-1.3415454626083374,1.3415439128875732,1.5103049690878834e-06,1.0224896669387815,0.0,0.0,0.0,23.33081245422364,25.0,51.410255432128906,-0.0,190.9384307861328,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.8612886071205139,0.1336642801761627,0.1203203573822975,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.8724763989448547,0.1389444470405578,0.1316976845264434,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20361328125,0.8647332787513733,0.135252445936203,0.0947161987423896,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8265384435653687,0.1173289790749549,0.1113262251019477,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20379638671875,0.8913316130638123,0.147778570652008,0.6651884913444519,288.204345703125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2133178710937,289.2077331542969,1.0,0.2462231069803238,1.0,1.0,0.0,1.0,-1.3480674028396606,1.3480658531188965,1.523514583823271e-06,1.0277807712554932,0.0,0.0,0.0,23.29459571838379,25.0,51.40669250488281,-0.0,193.13233947753903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.8612886071205139,0.1336642801761627,0.1203203573822975,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2036437988281,0.8724763989448547,0.1389444470405578,0.1316976845264434,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.20361328125,0.8647332787513733,0.135252445936203,0.0947161987423896,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8265384435653687,0.1173289790749549,0.1113262251019477,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20379638671875,0.8913316130638123,0.147778570652008,0.6651884913444519,288.204345703125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2133178710937,289.2077331542969,1.0,0.2462231069803238,1.0,1.0,0.0,1.0,-1.3480674028396606,1.3480658531188965,1.523514583823271e-06,1.0277807712554932,0.0,0.0,0.0,23.29459571838379,25.0,51.40669250488281,-0.0,193.13233947753903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.8657557964324951,0.1348441392183303,0.1213688999414444,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.876966655254364,0.1401130110025406,0.1327912956476211,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.8689207434654236,0.1362919956445694,0.0954344570636749,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.830239474773407,0.1182247325778007,0.1121608391404151,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.89427649974823,0.1481835544109344,0.6669824123382568,288.2413024902344,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2151184082031,289.24468994140625,1.0,0.2470710277557373,1.0,1.0,0.0,1.0,-1.3546563386917114,1.3546547889709473,1.536942590973922e-06,1.0331319570541382,0.0,0.0,0.0,23.26212882995605,25.0,51.40462875366211,-0.0,195.3774261474609,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24053955078125,0.8657557964324951,0.1348441392183303,0.1213688999414444,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406311035156,0.876966655254364,0.1401130110025406,0.1327912956476211,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2405700683594,0.8689207434654236,0.1362919956445694,0.0954344570636749,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.830239474773407,0.1182247325778007,0.1121608391404151,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2407531738281,0.89427649974823,0.1481835544109344,0.6669824123382568,288.2413024902344,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2151184082031,289.24468994140625,1.0,0.2470710277557373,1.0,1.0,0.0,1.0,-1.3546563386917114,1.3546547889709473,1.536942590973922e-06,1.0331319570541382,0.0,0.0,0.0,23.26212882995605,25.0,51.40462875366211,-0.0,195.3774261474609,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774963378906,0.8703368902206421,0.1360471397638321,0.1224381551146507,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.277587890625,0.8815593123435974,0.1413046717643737,0.1339063793420791,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.8732084035873413,0.1373507529497146,0.096166044473648,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8340346217155457,0.1191489771008491,0.1130222156643867,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.8972489237785339,0.1485843509435653,0.6687565445899963,288.2782592773437,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.21710205078125,289.2816162109375,1.0,0.2479337006807327,1.0,1.0,0.0,1.0,-1.3613203763961792,1.361318826675415,1.5506072941207094e-06,1.038548707962036,0.0,0.0,0.0,23.231847763061523,25.0,51.40357971191406,-0.0,197.6737823486328,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774963378906,0.8703368902206421,0.1360471397638321,0.1224381551146507,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.277587890625,0.8815593123435974,0.1413046717643737,0.1339063793420791,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27752685546875,0.8732084035873413,0.1373507529497146,0.096166044473648,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8340346217155457,0.1191489771008491,0.1130222156643867,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2777099609375,0.8972489237785339,0.1485843509435653,0.6687565445899963,288.2782592773437,288.8969421386719,289.336669921875,288.1441345214844,289.3351745605469,297.21710205078125,289.2816162109375,1.0,0.2479337006807327,1.0,1.0,0.0,1.0,-1.3613203763961792,1.361318826675415,1.5506072941207094e-06,1.038548707962036,0.0,0.0,0.0,23.231847763061523,25.0,51.40357971191406,-0.0,197.6737823486328,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.314453125,0.8750461935997009,0.1372731178998947,0.1235280260443687,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.8862700462341309,0.1425202339887619,0.1350438147783279,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.8776116967201233,0.1384289860725402,0.096911147236824,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8379507064819336,0.1201018095016479,0.1139105707406997,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.9002671241760254,0.1489817500114441,0.6705144047737122,288.315185546875,288.96240234375,289.3733215332031,288.16900634765625,289.3718566894531,297.21929931640625,289.31854248046875,1.0,0.2488105446100235,1.0,1.0,0.0,1.0,-1.3680651187896729,1.3680635690689087,1.5645218809368089e-06,1.0440342426300049,0.0,0.0,0.0,23.202747344970703,25.0,51.403228759765625,-0.0,200.0219116210937,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.314453125,0.8750461935997009,0.1372731178998947,0.1235280260443687,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.8862700462341309,0.1425202339887619,0.1350438147783279,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3144836425781,0.8776116967201233,0.1384289860725402,0.096911147236824,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8379507064819336,0.1201018095016479,0.1139105707406997,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.9002671241760254,0.1489817500114441,0.6705144047737122,288.315185546875,288.96240234375,289.3733215332031,288.16900634765625,289.3718566894531,297.21929931640625,289.31854248046875,1.0,0.2488105446100235,1.0,1.0,0.0,1.0,-1.3680651187896729,1.3680635690689087,1.5645218809368089e-06,1.0440342426300049,0.0,0.0,0.0,23.202747344970703,25.0,51.403228759765625,-0.0,200.0219116210937,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
