time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382500,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3329467773437,0.8774518370628357,0.1378947049379348,0.1240806877613067,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330383300781,0.8886727094650269,0.1431371867656707,0.1356211453676223,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3329772949219,0.879859983921051,0.1389755308628082,0.0972888469696044,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8399608135223389,0.1205890029668808,0.1143649220466613,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331298828125,0.9017974138259888,0.1491793692111969,0.6713880896568298,288.33367919921875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.220458984375,289.3370056152344,1.0,0.2492542266845703,1.0,1.0,0.0,1.0,-1.3714691400527954,1.3714675903320312,1.571576603964786e-06,1.0468038320541382,0.0,0.0,0.0,23.188446044921875,25.0,51.40324783325195,-0.0,201.2157592773437,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.8798923492431641,0.1385219097137451,0.1246383711695671,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515014648437,0.8911077976226807,0.1437602043151855,0.136204183101654,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.8821406364440918,0.1395269930362701,0.0976699590682983,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.8420084118843079,0.1210832372307777,0.1148259416222572,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3515930175781,0.903345823287964,0.1493763923645019,0.6722587943077087,288.3521423339844,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2216491699219,289.3554992675781,1.0,0.2497013509273529,1.0,1.0,0.0,1.0,-1.3748947381973269,1.374893069267273,1.5786972653586415e-06,1.049591064453125,0.0,0.0,0.0,23.17422676086425,25.0,51.40335464477539,-0.0,202.42286682128903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.8848792910575867,0.1397928446531295,0.1257685720920562,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38848876953125,0.8960767388343811,0.1450245082378387,0.1373873800039291,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.8868010640144348,0.1406446397304535,0.0984423831105232,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8462232351303101,0.1220926120877265,0.1157677173614502,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885498046875,0.9065776467323304,0.149768978357315,0.6739928722381592,288.3890991210937,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22418212890625,289.3924255371094,1.0,0.2506058812141418,1.0,1.0,0.0,1.0,-1.3818111419677734,1.3818094730377195,1.5931397001622829e-06,1.055219054222107,0.0,0.0,0.0,23.1458740234375,25.0,51.40376663208008,-0.0,204.87733459472656,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.8848792910575867,0.1397928446531295,0.1257685720920562,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38848876953125,0.8960767388343811,0.1450245082378387,0.1373873800039291,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.8868010640144348,0.1406446397304535,0.0984423831105232,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.8462232351303101,0.1220926120877265,0.1157677173614502,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3885498046875,0.9065776467323304,0.149768978357315,0.6739928722381592,288.3890991210937,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.22418212890625,289.3924255371094,1.0,0.2506058812141418,1.0,1.0,0.0,1.0,-1.3818111419677734,1.3818094730377195,1.5931397001622829e-06,1.055219054222107,0.0,0.0,0.0,23.1458740234375,25.0,51.40376663208008,-0.0,204.87733459472656,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42535400390625,0.8900094628334045,0.1410857290029525,0.1269184499979019,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254455566406,0.9011796712875366,0.1463134735822677,0.1385937333106994,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253845214844,0.8915972709655762,0.1417821794748306,0.0992285907268524,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8506094217300415,0.1231298595666885,0.1167358085513114,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.910001814365387,0.1501600593328476,0.6757190227508545,288.4260559082031,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.226806640625,289.4293518066406,1.0,0.2515242993831634,1.0,1.0,0.0,1.0,-1.3888176679611206,1.3888161182403564,1.6078579392342365e-06,1.0609197616577148,0.0,0.0,0.0,23.117441177368164,25.0,51.40438079833984,-0.0,207.38687133789065,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42535400390625,0.8900094628334045,0.1410857290029525,0.1269184499979019,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254455566406,0.9011796712875366,0.1463134735822677,0.1385937333106994,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4253845214844,0.8915972709655762,0.1417821794748306,0.0992285907268524,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8506094217300415,0.1231298595666885,0.1167358085513114,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4255065917969,0.910001814365387,0.1501600593328476,0.6757190227508545,288.4260559082031,289.1499938964844,289.4833374023437,288.2435302734375,289.4818725585937,297.226806640625,289.4293518066406,1.0,0.2515242993831634,1.0,1.0,0.0,1.0,-1.3888176679611206,1.3888161182403564,1.6078579392342365e-06,1.0609197616577148,0.0,0.0,0.0,23.117441177368164,25.0,51.40438079833984,-0.0,207.38687133789065,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623413085937,0.8952828645706177,0.1424000561237335,0.1280875355005264,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.9065030217170716,0.1476270258426666,0.139823168516159,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623413085937,0.8965314030647278,0.1429395377635955,0.1000285446643829,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8551779389381409,0.1241944506764411,0.1177297309041023,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.9136104583740234,0.1505501717329025,0.67743980884552,288.4630126953125,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.22955322265625,289.46630859375,1.0,0.2524566054344177,1.0,1.0,0.0,1.0,-1.3959161043167114,1.3959144353866575,1.6228581216637394e-06,1.0666929483413696,0.0,0.0,0.0,23.08875274658203,25.0,51.405120849609375,-0.0,209.9527130126953,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623413085937,0.8952828645706177,0.1424000561237335,0.1280875355005264,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46240234375,0.9065030217170716,0.1476270258426666,0.139823168516159,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623413085937,0.8965314030647278,0.1429395377635955,0.1000285446643829,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.8551779389381409,0.1241944506764411,0.1177297309041023,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.9136104583740234,0.1505501717329025,0.67743980884552,288.4630126953125,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.22955322265625,289.46630859375,1.0,0.2524566054344177,1.0,1.0,0.0,1.0,-1.3959161043167114,1.3959144353866575,1.6228581216637394e-06,1.0666929483413696,0.0,0.0,0.0,23.08875274658203,25.0,51.405120849609375,-0.0,209.9527130126953,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4992980957031,0.9006987810134888,0.1437356770038604,0.1292756795883178,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993591308594,0.9122649431228638,0.1489654779434204,0.1410759836435318,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4992980957031,0.9016048908233644,0.1441169679164886,0.1008423939347267,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.85993891954422,0.1252863705158233,0.1187494173645973,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9173952341079712,0.1509398221969604,0.6791573166847229,288.4999694824219,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.232421875,289.50323486328125,1.0,0.2534031569957733,1.0,1.0,0.0,1.0,-1.4031091928482056,1.403107523918152,1.6381487739636214e-06,1.0725398063659668,0.0,0.0,0.0,23.0596981048584,25.0,51.405948638916016,-0.0,212.57672119140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4992980957031,0.9006987810134888,0.1437356770038604,0.1292756795883178,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993591308594,0.9122649431228638,0.1489654779434204,0.1410759836435318,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4992980957031,0.9016048908233644,0.1441169679164886,0.1008423939347267,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.85993891954422,0.1252863705158233,0.1187494173645973,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9173952341079712,0.1509398221969604,0.6791573166847229,288.4999694824219,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.232421875,289.50323486328125,1.0,0.2534031569957733,1.0,1.0,0.0,1.0,-1.4031091928482056,1.403107523918152,1.6381487739636214e-06,1.0725398063659668,0.0,0.0,0.0,23.0596981048584,25.0,51.405948638916016,-0.0,212.57672119140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.9034628868103028,0.1444113850593567,0.1298768222332,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5178527832031,0.9152917265892028,0.1496440768241882,0.1417111754417419,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5177917480469,0.9042076468467712,0.1447132229804992,0.1012545451521873,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.8623941540718079,0.1258424669504165,0.1192688345909118,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.51788330078125,0.9193509221076964,0.1511346250772476,0.6800155639648438,288.5184326171875,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.23388671875,289.5216979980469,1.0,0.2538818418979645,1.0,1.0,0.0,1.0,-1.4067418575286863,1.4067401885986328,1.645905285840854e-06,1.075490951538086,0.0,0.0,0.0,23.04500961303711,25.0,51.40638732910156,-0.0,213.9110412597656,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5362548828125,0.9063344597816468,0.1450922787189483,0.1304825842380523,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5363464355469,0.9184027314186096,0.150328904390335,0.1423522382974624,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5362548828125,0.9069236516952516,0.1453145146369934,0.1016701757907867,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.8649003505706787,0.1264052838087082,0.1197945848107338,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5363464355469,0.9213472604751588,0.1513294875621795,0.6808738112449646,288.53692626953125,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2353515625,289.5401611328125,1.0,0.2543641626834869,1.0,1.0,0.0,1.0,-1.4103989601135254,1.4103972911834717,1.6537369447178207e-06,1.0784608125686646,0.0,0.0,0.0,23.030202865600582,25.0,51.406837463378906,-0.0,215.26052856445312,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5732421875,0.9124417901039124,0.1464693546295166,0.1317078024148941,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57330322265625,0.9248388409614564,0.1517170965671539,0.1436517387628555,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5732421875,0.9126840233802797,0.1465320587158203,0.1025118082761764,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.8700673580169678,0.1275506764650344,0.1208647117018699,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57330322265625,0.9254565834999084,0.1517195999622345,0.6825913190841675,288.5738830566406,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2383728027344,289.5771179199219,1.0,0.2553397417068481,1.0,1.0,0.0,1.0,-1.4177864789962769,1.4177848100662231,1.669627749834035e-06,1.0844557285308838,0.0,0.0,0.0,23.00021743774414,25.0,51.407745361328125,-0.0,218.0055389404297,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5732421875,0.9124417901039124,0.1464693546295166,0.1317078024148941,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.57330322265625,0.9248388409614564,0.1517170965671539,0.1436517387628555,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5732421875,0.9126840233802797,0.1465320587158203,0.1025118082761764,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.8700673580169678,0.1275506764650344,0.1208647117018699,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57330322265625,0.9254565834999084,0.1517195999622345,0.6825913190841675,288.5738830566406,289.3796081542969,289.6300048828125,288.342529296875,289.6285705566406,297.2383728027344,289.5771179199219,1.0,0.2553397417068481,1.0,1.0,0.0,1.0,-1.4177864789962769,1.4177848100662231,1.669627749834035e-06,1.0844557285308838,0.0,0.0,0.0,23.00021743774414,25.0,51.407745361328125,-0.0,218.0055389404297,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.918951690196991,0.1478666216135025,0.1329510360956192,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.9315004944801332,0.1531301438808441,0.1449745595455169,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.9188177585601808,0.1477696150541305,0.1033672913908958,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.8754445314407349,0.1287222802639007,0.1219595447182655,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.929713010787964,0.1521105915307998,0.6843116283416748,288.61083984375,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2414245605469,289.6140441894531,1.0,0.2563301026821136,1.0,1.0,0.0,1.0,-1.425273299217224,1.4252716302871704,1.68582789683569e-06,1.0905249118804932,0.0,0.0,0.0,22.96971702575684,25.0,51.408668518066406,-0.0,220.81349182128903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.918951690196991,0.1478666216135025,0.1329510360956192,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.9315004944801332,0.1531301438808441,0.1449745595455169,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101989746094,0.9188177585601808,0.1477696150541305,0.1033672913908958,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.8754445314407349,0.1287222802639007,0.1219595447182655,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6102600097656,0.929713010787964,0.1521105915307998,0.6843116283416748,288.61083984375,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2414245605469,289.6140441894531,1.0,0.2563301026821136,1.0,1.0,0.0,1.0,-1.425273299217224,1.4252716302871704,1.68582789683569e-06,1.0905249118804932,0.0,0.0,0.0,22.96971702575684,25.0,51.408668518066406,-0.0,220.81349182128903,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.9257771372795104,0.1492840051651001,0.1342122256755828,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6472473144531,0.9383260011672974,0.1545683294534683,0.1463209241628646,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.9252569079399108,0.1490274369716644,0.104236789047718,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.8810401558876038,0.129920095205307,0.1230790540575981,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.647216796875,0.9341126084327698,0.1525038480758667,0.6860387325286865,288.6477966308594,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2437438964844,289.6510009765625,1.0,0.2573357820510864,1.0,1.0,0.0,1.0,-1.4328646659851074,1.4328629970550537,1.702351823951176e-06,1.0966718196868896,0.0,0.0,0.0,22.93846321105957,25.0,51.409576416015625,-0.0,223.6869964599609,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.9257771372795104,0.1492840051651001,0.1342122256755828,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6472473144531,0.9383260011672974,0.1545683294534683,0.1463209241628646,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.9252569079399108,0.1490274369716644,0.104236789047718,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.8810401558876038,0.129920095205307,0.1230790540575981,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.647216796875,0.9341126084327698,0.1525038480758667,0.6860387325286865,288.6477966308594,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2437438964844,289.6510009765625,1.0,0.2573357820510864,1.0,1.0,0.0,1.0,-1.4328646659851074,1.4328629970550537,1.702351823951176e-06,1.0966718196868896,0.0,0.0,0.0,22.93846321105957,25.0,51.409576416015625,-0.0,223.6869964599609,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.9328641891479492,0.1507215350866317,0.1354912370443344,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.9452826976776124,0.1560318171977996,0.1476908922195434,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.9319634437561036,0.1503057777881622,0.1051203534007072,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.8868824243545532,0.1311439573764801,0.1242229640483856,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6841735839844,0.9386821985244752,0.15290267765522,0.6877870559692383,288.68475341796875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2454528808594,289.6879272460937,1.0,0.2583576142787933,1.0,1.0,0.0,1.0,-1.4405773878097534,1.4405755996704102,1.7192403447552351e-06,1.1029092073440552,0.0,0.0,0.0,22.90526390075684,25.0,51.4106330871582,-0.0,226.63104248046875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.9328641891479492,0.1507215350866317,0.1354912370443344,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.9452826976776124,0.1560318171977996,0.1476908922195434,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.68414306640625,0.9319634437561036,0.1503057777881622,0.1051203534007072,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.8868824243545532,0.1311439573764801,0.1242229640483856,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6841735839844,0.9386821985244752,0.15290267765522,0.6877870559692383,288.68475341796875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2454528808594,289.6879272460937,1.0,0.2583576142787933,1.0,1.0,0.0,1.0,-1.4405773878097534,1.4405755996704102,1.7192403447552351e-06,1.1029092073440552,0.0,0.0,0.0,22.90526390075684,25.0,51.4106330871582,-0.0,226.63104248046875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70263671875,0.9364807605743408,0.1514478921890258,0.1361374855041504,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.9487910270690918,0.156773179769516,0.1483848690986633,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7026062011719,0.9353960752487184,0.1509527713060379,0.105567529797554,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.8898965716362,0.1317656934261322,0.1248041167855262,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7026672363281,0.9410266876220704,0.1531040370464325,0.6886700987815857,288.7032470703125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2463073730469,289.7064208984375,1.0,0.2588749229907989,1.0,1.0,0.0,1.0,-1.4444807767868042,1.4444791078567505,1.7278263158004847e-06,1.106062889099121,0.0,0.0,0.0,22.887996673583984,25.0,51.41131210327149,-0.0,228.13075256347656,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210998535156,0.9401299357414246,0.1521792709827423,0.1367881894111633,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.72119140625,0.9523062109947203,0.1575209498405456,0.1490848362445831,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210998535156,0.9388675689697266,0.1516049653291702,0.1060182973742485,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.8929700255393982,0.1323938965797424,0.125391349196434,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7211303710937,0.9434049129486084,0.1533066034317016,0.6895584464073181,288.7217102050781,289.5857238769531,289.77667236328125,288.44110107421875,289.7752685546875,297.2471618652344,289.7248840332031,1.0,0.2593965530395508,1.0,1.0,0.0,1.0,-1.4484148025512695,1.4484130144119265,1.736505510052666e-06,1.109239101409912,0.0,0.0,0.0,22.87042808532715,25.0,51.41203308105469,-0.0,229.6491851806641,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.9474834203720092,0.1536567658185959,0.1381027549505233,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9593233466148376,0.1590355485677719,0.1505026221275329,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.9458892345428468,0.1529248505830764,0.1069305464625358,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.8992887735366821,0.1336694806814193,0.1265838593244552,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.9482484459877014,0.153715118765831,0.691349983215332,288.7586669921875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2489013671875,289.7618408203125,1.0,0.2604528665542602,1.0,1.0,0.0,1.0,-1.4563722610473633,1.4563705921173096,1.7541422039357712e-06,1.1156575679779053,0.0,0.0,0.0,22.83463859558105,25.0,51.41349411010742,-0.0,232.7427978515625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.9474834203720092,0.1536567658185959,0.1381027549505233,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7581481933594,0.9593233466148376,0.1590355485677719,0.1505026221275329,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.9458892345428468,0.1529248505830764,0.1069305464625358,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.8992887735366821,0.1336694806814193,0.1265838593244552,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580871582031,0.9482484459877014,0.153715118765831,0.691349983215332,288.7586669921875,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2489013671875,289.7618408203125,1.0,0.2604528665542602,1.0,1.0,0.0,1.0,-1.4563722610473633,1.4563705921173096,1.7541422039357712e-06,1.1156575679779053,0.0,0.0,0.0,22.83463859558105,25.0,51.41349411010742,-0.0,232.7427978515625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950744628906,0.9548481106758118,0.1551537364721298,0.1394347101449966,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.9662742018699646,0.1605756729841232,0.1519443690776825,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.9529599547386168,0.1542654335498809,0.1078571230173111,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9058912992477416,0.1349705904722213,0.1278003752231598,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.9531888961791992,0.1541281044483184,0.6931609511375427,288.7956237792969,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25067138671875,289.7987670898437,1.0,0.2615269720554352,1.0,1.0,0.0,1.0,-1.4644488096237185,1.4644471406936646,1.772152700141305e-06,1.12216317653656,0.0,0.0,0.0,22.79824447631836,45.0,51.41490936279297,-0.0,235.91384887695312,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950744628906,0.9548481106758118,0.1551537364721298,0.1394347101449966,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951354980469,0.9662742018699646,0.1605756729841232,0.1519443690776825,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.9529599547386168,0.1542654335498809,0.1078571230173111,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9058912992477416,0.1349705904722213,0.1278003752231598,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7950439453125,0.9531888961791992,0.1541281044483184,0.6931609511375427,288.7956237792969,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25067138671875,289.7987670898437,1.0,0.2615269720554352,1.0,1.0,0.0,1.0,-1.4644488096237185,1.4644471406936646,1.772152700141305e-06,1.12216317653656,0.0,0.0,0.0,22.79824447631836,45.0,51.41490936279297,-0.0,235.91384887695312,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8795347809791565,0.1569989025592804,0.1411475241184234,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.8898587822914124,0.1624839305877685,0.1537995040416717,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8776326179504395,0.1559644937515258,0.1090840101242065,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8404540419578552,0.1366419196128845,0.1294313669204712,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.876045823097229,0.1548941731452942,0.6968525052070618,288.83251953125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2555236816406,289.8356628417969,1.0,0.2701401710510254,1.0,1.0,0.0,1.0,-1.476590633392334,1.4765888452529907,1.7993653500525395e-06,1.1318572759628296,0.0,0.0,0.0,27.78124046325684,65.0,51.41123580932617,-0.0,253.40133666992188,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319702148437,0.8795347809791565,0.1569989025592804,0.1411475241184234,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.8898587822914124,0.1624839305877685,0.1537995040416717,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.8776326179504395,0.1559644937515258,0.1090840101242065,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8404540419578552,0.1366419196128845,0.1294313669204712,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8319396972656,0.876045823097229,0.1548941731452942,0.6968525052070618,288.83251953125,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2555236816406,289.8356628417969,1.0,0.2701401710510254,1.0,1.0,0.0,1.0,-1.476590633392334,1.4765888452529907,1.7993653500525395e-06,1.1318572759628296,0.0,0.0,0.0,27.78124046325684,65.0,51.41123580932617,-0.0,253.40133666992188,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.8127816915512085,0.1593244671821594,0.143465369939804,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690795898437,0.8216516971588135,0.1649356037378311,0.156341940164566,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8109291791915894,0.1581819355487823,0.1108036190271377,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.7758235335350037,0.1388656944036483,0.1317570656538009,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8079705834388733,0.1562068611383438,0.7038012146949768,288.8695678710937,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26495361328125,289.8727111816406,1.0,0.2840340733528137,1.0,1.0,0.0,1.0,-1.495620846748352,1.4956190586090088,1.8425505459163103e-06,1.1470412015914917,0.0,0.0,0.0,36.79758071899414,53.0,51.52675247192383,-0.0,284.44561767578125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690185546875,0.8127816915512085,0.1593244671821594,0.143465369939804,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690795898437,0.8216516971588135,0.1649356037378311,0.156341940164566,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8109291791915894,0.1581819355487823,0.1108036190271377,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.7758235335350037,0.1388656944036483,0.1317570656538009,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8079705834388733,0.1562068611383438,0.7038012146949768,288.8695678710937,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26495361328125,289.8727111816406,1.0,0.2840340733528137,1.0,1.0,0.0,1.0,-1.495620846748352,1.4956190586090088,1.8425505459163103e-06,1.1470412015914917,0.0,0.0,0.0,36.79758071899414,53.0,51.52675247192383,-0.0,284.44561767578125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876342773437,0.8010636568069458,0.1606103777885437,0.1446703523397445,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8877258300781,0.8104555010795593,0.1663111001253128,0.1576872915029525,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876342773437,0.7990801930427551,0.1594296991825103,0.1117106899619102,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.7648805379867554,0.1401311755180359,0.132997840642929,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876037597656,0.7953129410743713,0.1570155918598175,0.7076393365859985,288.88818359375,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27069091796875,289.8913269042969,1.0,0.28774493932724,1.0,1.0,0.0,1.0,-1.5058691501617432,1.5058672428131104,1.8661039575818e-06,1.155237913131714,0.0,0.0,0.0,39.30424118041992,53.0,51.622371673583984,-0.0,295.4624938964844,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062805175781,0.7992684245109558,0.16197270154953,0.1458845734596252,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063415527344,0.8087835907936096,0.1677764654159546,0.1590566784143448,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9062805175781,0.797246515750885,0.1607615798711776,0.1126311346888542,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7635049819946289,0.1414889693260193,0.1342650949954986,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.90625,0.7927719950675964,0.1579156517982483,0.7115989923477173,288.9068298339844,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2768859863281,289.9099426269531,1.0,0.2899905741214752,1.0,1.0,0.0,1.0,-1.5163503885269165,1.5163484811782837,1.890375870061689e-06,1.1636043787002563,0.0,0.0,0.0,40.214988708496094,41.0,51.68111038208008,-0.0,302.61090087890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.943603515625,0.8143806457519531,0.1649046838283538,0.1483838111162185,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.8235406279563904,0.1709498018026352,0.1619049310684204,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435729980469,0.8124032616615295,0.1636526584625244,0.1145417988300323,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.7786772847175598,0.1444538682699203,0.136915847659111,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.8066757917404175,0.1599614322185516,0.7200543880462646,288.9441223144531,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2904663085937,289.9472045898437,1.0,0.2909094393253326,1.0,1.0,0.0,1.0,-1.5383964776992798,1.5383944511413574,1.942074277394568e-06,1.1811861991882324,0.0,0.0,0.0,38.812442779541016,29.0,51.76822280883789,-0.0,309.25146484375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.943603515625,0.8143806457519531,0.1649046838283538,0.1483838111162185,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94366455078125,0.8235406279563904,0.1709498018026352,0.1619049310684204,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9435729980469,0.8124032616615295,0.1636526584625244,0.1145417988300323,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.7786772847175598,0.1444538682699203,0.136915847659111,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.94354248046875,0.8066757917404175,0.1599614322185516,0.7200543880462646,288.9441223144531,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2904663085937,289.9472045898437,1.0,0.2909094393253326,1.0,1.0,0.0,1.0,-1.5383964776992798,1.5383944511413574,1.942074277394568e-06,1.1811861991882324,0.0,0.0,0.0,38.812442779541016,29.0,51.76822280883789,-0.0,309.25146484375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.8531158566474915,0.1680863350629806,0.1509892046451568,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.8633906245231628,0.1744159460067749,0.164906695485115,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.8510329723358154,0.1668177843093872,0.1165524721145629,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.819110631942749,0.1477192640304565,0.1397279053926468,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8439440131187439,0.1623012423515319,0.7292482852935791,288.9814758300781,289.8900146484375,290.0333251953125,288.6187744140625,290.03204345703125,297.3050842285156,289.9845275878906,1.0,0.2883094549179077,1.0,1.0,0.0,1.0,-1.5619547367095947,1.5619527101516724,1.9982883259217488e-06,1.1999504566192627,0.0,0.0,0.0,34.11613082885742,25.0,51.83087921142578,-0.0,308.0136413574219,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
