time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384600,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.8531158566474915,0.1680863350629806,0.1509892046451568,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.98101806640625,0.8633906245231628,0.1744159460067749,0.164906695485115,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98095703125,0.8510329723358154,0.1668177843093872,0.1165524721145629,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.819110631942749,0.1477192640304565,0.1397279053926468,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808959960937,0.8439440131187439,0.1623012423515319,0.7292482852935791,288.9814758300781,289.8900146484375,290.0333251953125,288.6187744140625,290.03204345703125,297.3050842285156,289.9845275878906,1.0,0.2883094549179077,1.0,1.0,0.0,1.0,-1.5619547367095947,1.5619527101516724,1.9982883259217488e-06,1.1999504566192627,0.0,0.0,0.0,34.11613082885742,25.0,51.83087921142578,-0.0,308.0136413574219,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.9147278070449828,0.1714861243963241,0.1537894159555435,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.928128182888031,0.1781430691480636,0.1681535243988037,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.9121745228767396,0.1702256202697754,0.1187315434217453,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8754634261131287,0.1512519270181656,0.1427915394306183,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9022011756896972,0.1649000644683838,0.7396005392074585,289.01885986328125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687561035156,297.32037353515625,290.0218811035156,1.0,0.2862487137317657,1.0,1.0,0.0132776191458106,1.0,-1.5879358053207395,1.5879260301589966,9.78062962531112e-06,1.2205995321273804,0.0,0.0,0.0,29.254301071166992,25.0,51.895774841308594,-0.0,307.4142150878906,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.9147278070449828,0.1714861243963241,0.1537894159555435,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184326171875,0.928128182888031,0.1781430691480636,0.1681535243988037,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.9121745228767396,0.1702256202697754,0.1187315434217453,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.8754634261131287,0.1512519270181656,0.1427915394306183,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9022011756896972,0.1649000644683838,0.7396005392074585,289.01885986328125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687561035156,297.32037353515625,290.0218811035156,1.0,0.2862487137317657,1.0,1.0,0.0132776191458106,1.0,-1.5879358053207395,1.5879260301589966,9.78062962531112e-06,1.2205995321273804,0.0,0.0,0.0,29.254301071166992,25.0,51.895774841308594,-0.0,307.4142150878906,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.9830254316329956,0.1750629693269729,0.1568254232406616,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.9868230819702148,0.1821563690900802,0.1674129962921142,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.9809926748275756,0.1738374084234237,0.1211123988032341,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9433248043060304,0.1550126373767852,0.1461513787508011,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.9705227017402648,0.1677169054746627,0.7513150572776794,289.0566101074219,289.9637451171875,290.1066589355469,288.6725769042969,290.1055908203125,297.3359069824219,290.0596008300781,1.0,0.2858745157718658,1.0,1.0,0.0265552382916212,1.0,-1.6113864183425903,1.6113418340682983,4.4523647375172e-05,1.2394630908966064,0.0,0.0,0.0,26.07339859008789,45.0,52.1879768371582,-0.0,310.1806640625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.9830254316329956,0.1750629693269729,0.1568254232406616,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0561218261719,0.9868230819702148,0.1821563690900802,0.1674129962921142,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.9809926748275756,0.1738374084234237,0.1211123988032341,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9433248043060304,0.1550126373767852,0.1461513787508011,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559997558594,0.9705227017402648,0.1677169054746627,0.7513150572776794,289.0566101074219,289.9637451171875,290.1066589355469,288.6725769042969,290.1055908203125,297.3359069824219,290.0596008300781,1.0,0.2858745157718658,1.0,1.0,0.0265552382916212,1.0,-1.6113864183425903,1.6113418340682983,4.4523647375172e-05,1.2394630908966064,0.0,0.0,0.0,26.07339859008789,45.0,52.1879768371582,-0.0,310.1806640625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07452392578125,0.9830116629600524,0.1769123822450637,0.1584672033786773,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0745544433594,0.9858636260032654,0.1846005469560623,0.1685835570096969,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07452392578125,0.9810405373573304,0.1757155358791351,0.1224065646529197,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743103027344,0.9440286755561828,0.1569742709398269,0.147980198264122,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.074462890625,0.9699607491493224,0.169204294681549,0.7578638792037964,289.07501220703125,289.9410095214844,290.125,288.6861267089844,290.1241149902344,297.34478759765625,290.07794189453125,1.0,0.2891106903553009,1.0,1.0,0.0331940464675426,1.0,-1.6266140937805176,1.6265230178833008,9.105074423132464e-05,1.2511296272277832,0.0,0.0,0.0,26.548633575439453,45.0,51.92138671875,-0.0,318.9592590332031,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.09332275390625,0.9721058011054992,0.1788071990013122,0.1601795703172683,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0934143066406,0.9847505688667296,0.1866956055164337,0.1760625392198562,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932922363281,0.9700313210487366,0.1776474267244339,0.1237613409757614,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09307861328125,0.9315792322158812,0.1589961498975753,0.1498971730470657,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.9574076533317566,0.170750007033348,0.7648265361785889,289.09381103515625,289.91827392578125,290.1433410644531,288.6997375488281,290.1439208984375,297.3526916503906,290.0969543457031,1.0,0.2943759262561798,1.0,1.0,0.0502830259501934,1.0,-1.651816725730896,1.651355504989624,0.0004612489428836,1.2708195447921753,0.0,0.0,0.0,27.91345977783203,65.0,52.63763427734375,-0.0,335.1476135253906,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385498046875,0.8813977241516113,0.1826542317867279,0.1638868153095245,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386413574219,0.8945921063423157,0.190851017832756,0.1802349239587783,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385192871094,0.8796055316925049,0.1815922856330871,0.1267076879739761,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13824462890625,0.8488097190856934,0.1631377637386322,0.1540686935186386,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.138427734375,0.8672307133674622,0.1739244014024734,0.7802972197532654,289.1392517089844,289.872802734375,290.17999267578125,288.7269897460937,290.20721435546875,297.3669128417969,290.1436462402344,1.0,0.308605432510376,1.0,1.0,0.0844609886407852,1.0,-1.6865333318710327,1.6793521642684937,0.007181093096733,1.291582107543945,0.0,0.0,0.0,36.1091423034668,85.0,65.43742370605469,-0.0,377.2525024414063,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385498046875,0.8813977241516113,0.1826542317867279,0.1638868153095245,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386413574219,0.8945921063423157,0.190851017832756,0.1802349239587783,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1385192871094,0.8796055316925049,0.1815922856330871,0.1267076879739761,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13824462890625,0.8488097190856934,0.1631377637386322,0.1540686935186386,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.138427734375,0.8672307133674622,0.1739244014024734,0.7802972197532654,289.1392517089844,289.872802734375,290.17999267578125,288.7269897460937,290.20721435546875,297.3669128417969,290.1436462402344,1.0,0.308605432510376,1.0,1.0,0.0844609886407852,1.0,-1.6865333318710327,1.6793521642684937,0.007181093096733,1.291582107543945,0.0,0.0,0.0,36.1091423034668,85.0,65.43742370605469,-0.0,377.2525024414063,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367553710937,0.8187463879585266,0.1867194920778274,0.1678780019283294,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.237060546875,0.8301606178283691,0.1953347772359848,0.1848151683807373,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.8173907995223999,0.185763880610466,0.1298875212669372,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.7894617915153503,0.1675094813108444,0.1585670113563537,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.8053762316703796,0.1773170530796051,0.7972518801689148,289.2386474609375,289.82733154296875,290.2166748046875,288.7543029785156,290.4035339355469,297.3819274902344,290.2504577636719,1.0,0.3267984092235565,1.0,1.0,0.1186389476060867,1.0,-1.7263977527618408,1.6789532899856567,0.0474444590508937,1.2829793691635132,0.0,0.0,0.0,47.98669052124024,73.0,144.7576904296875,-0.0,434.3999633789063,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367553710937,0.8187463879585266,0.1867194920778274,0.1678780019283294,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.237060546875,0.8301606178283691,0.1953347772359848,0.1848151683807373,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2367248535156,0.8173907995223999,0.185763880610466,0.1298875212669372,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2359619140625,0.7894617915153503,0.1675094813108444,0.1585670113563537,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.23638916015625,0.8053762316703796,0.1773170530796051,0.7972518801689148,289.2386474609375,289.82733154296875,290.2166748046875,288.7543029785156,290.4035339355469,297.3819274902344,290.2504577636719,1.0,0.3267984092235565,1.0,1.0,0.1186389476060867,1.0,-1.7263977527618408,1.6789532899856567,0.0474444590508937,1.2829793691635132,0.0,0.0,0.0,47.98669052124024,73.0,144.7576904296875,-0.0,434.3999633789063,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.44091796875,0.8075969219207764,0.1913706362247467,0.172034204006195,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413757324219,0.8195138573646545,0.2003762423992157,0.1895744502544403,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4408569335937,0.8062951564788818,0.1904606819152832,0.1331661641597747,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.7791895270347595,0.172354444861412,0.1631639301776886,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403686523437,0.7929810285568237,0.1811911314725875,0.8146859407424927,289.4436950683594,289.7818603515625,290.2533264160156,288.7815856933594,290.6914367675781,297.4002685546875,290.4603576660156,1.0,0.3362891972064972,1.0,1.0,0.1441591829061508,1.0,-1.7674903869628906,1.6568284034729004,0.110661931335926,1.2524396181106567,0.0,0.0,0.0,52.8531494140625,61.0,259.04327392578125,-0.0,473.7304992675781,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.44091796875,0.8075969219207764,0.1913706362247467,0.172034204006195,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4413757324219,0.8195138573646545,0.2003762423992157,0.1895744502544403,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4408569335937,0.8062951564788818,0.1904606819152832,0.1331661641597747,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.7791895270347595,0.172354444861412,0.1631639301776886,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4403686523437,0.7929810285568237,0.1811911314725875,0.8146859407424927,289.4436950683594,289.7818603515625,290.2533264160156,288.7815856933594,290.6914367675781,297.4002685546875,290.4603576660156,1.0,0.3362891972064972,1.0,1.0,0.1441591829061508,1.0,-1.7674903869628906,1.6568284034729004,0.110661931335926,1.2524396181106567,0.0,0.0,0.0,52.8531494140625,61.0,259.04327392578125,-0.0,473.7304992675781,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806640625,0.8237076997756958,0.1967920511960983,0.1766403168439865,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.8355507850646973,0.2061256915330886,0.1947451382875442,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.8225008249282837,0.1958577334880828,0.1367419362068176,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796264648437,0.796766459941864,0.1778390854597091,0.168102353811264,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.8089901804924011,0.185726135969162,0.8338271975517273,289.6832580566406,289.73638916015625,290.2900085449219,288.8088073730469,290.9329528808594,297.4233093261719,290.69830322265625,1.0,0.340639591217041,1.0,1.0,0.1696794331073761,1.0,-1.8124322891235352,1.6478127241134644,0.1646196395158767,1.2340550422668457,0.0,0.0,0.0,51.6823616027832,49.0,304.64410400390625,-0.0,498.6893005371094,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806640625,0.8237076997756958,0.1967920511960983,0.1766403168439865,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6810913085937,0.8355507850646973,0.2061256915330886,0.1947451382875442,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6806030273437,0.8225008249282837,0.1958577334880828,0.1367419362068176,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6796264648437,0.796766459941864,0.1778390854597091,0.168102353811264,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6801147460937,0.8089901804924011,0.185726135969162,0.8338271975517273,289.6832580566406,289.73638916015625,290.2900085449219,288.8088073730469,290.9329528808594,297.4233093261719,290.69830322265625,1.0,0.340639591217041,1.0,1.0,0.1696794331073761,1.0,-1.8124322891235352,1.6478127241134644,0.1646196395158767,1.2340550422668457,0.0,0.0,0.0,51.6823616027832,49.0,304.64410400390625,-0.0,498.6893005371094,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.8399458527565002,0.1997230052947998,0.179107055068016,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7838439941406,0.8523842096328735,0.2092226296663284,0.1974948793649673,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.783447265625,0.838696300983429,0.198771446943283,0.1386478096246719,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7825927734375,0.8141529560089111,0.1807901114225387,0.1707192063331604,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829895019531,0.8248506188392639,0.1882087588310241,0.8441318869590759,289.7857360839844,289.7136535644531,290.3083190917969,288.8223571777344,291.02020263671875,297.4359436035156,290.799072265625,1.0,0.3415016233921051,1.0,1.0,0.1824395507574081,1.0,-1.8364988565444944,1.651673674583435,0.1848252117633819,1.2328451871871948,0.0,0.0,0.0,49.47904968261719,49.0,292.3396301269531,-0.0,507.5825805664063,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712463378906,0.8636210560798645,0.202742338180542,0.1816392689943313,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8715209960937,0.8771294355392456,0.2124244123697281,0.2003243714570999,297.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8712158203125,0.8622673749923706,0.2017821967601776,0.1406079232692718,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8706359863281,0.8367680311203003,0.1838437467813491,0.1734116673469543,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8708801269531,0.8469985127449036,0.1907957941293716,0.8548073172569275,289.8728332519531,289.6909484863281,290.32666015625,288.8358764648437,291.052734375,297.448486328125,290.8817443847656,1.0,0.3417437076568603,1.0,1.0,0.182414099574089,1.0,-1.86134135723114,1.6712061166763306,0.1901352256536483,1.247064471244812,0.0,0.0,0.0,46.458526611328125,37.0,254.6178131103516,-0.0,514.6254272460938,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.9530962109565736,0.2088207304477691,0.1867407411336898,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794006347656,0.9687253832817078,0.2189662456512451,0.2061001062393188,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.9515396952629088,0.2079076915979385,0.1445929855108261,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.919295370578766,0.1901032477617263,0.1789200454950332,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.930981695652008,0.19611856341362,0.8767448663711548,289.980224609375,289.6454772949219,290.36334228515625,288.8627319335937,291.10125732421875,297.4716491699219,290.9862670898437,1.0,0.3408701121807098,1.0,1.0,0.1823631674051284,1.0,-1.912144422531128,1.71326744556427,0.1988770514726638,1.2782247066497805,0.0,0.0,0.0,38.62245559692383,55.0,172.34149169921875,-0.0,524.06494140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.9530962109565736,0.2088207304477691,0.1867407411336898,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794006347656,0.9687253832817078,0.2189662456512451,0.2061001062393188,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9792175292969,0.9515396952629088,0.2079076915979385,0.1445929855108261,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9788513183594,0.919295370578766,0.1901032477617263,0.1789200454950332,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.930981695652008,0.19611856341362,0.8767448663711548,289.980224609375,289.6454772949219,290.36334228515625,288.8627319335937,291.10125732421875,297.4716491699219,290.9862670898437,1.0,0.3408701121807098,1.0,1.0,0.1823631674051284,1.0,-1.912144422531128,1.71326744556427,0.1988770514726638,1.2782247066497805,0.0,0.0,0.0,38.62245559692383,55.0,172.34149169921875,-0.0,524.06494140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9794909358024596,0.2148736119270324,0.1921170800924301,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.9927033185958862,0.2256048321723938,0.2122847735881805,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9783572554588318,0.214088037610054,0.1488499790430069,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9502962231636048,0.196480244398117,0.1848576664924621,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9594790935516356,0.2015431225299835,0.9006620049476624,290.0612487792969,289.6000061035156,290.3999938964844,288.88934326171875,291.1503601074219,297.4921264648437,291.0660095214844,1.0,0.3492456078529358,1.0,1.0,0.1823122352361679,1.0,-1.9669866561889648,1.7584915161132812,0.2084951996803283,1.311564326286316,0.0,0.0,0.0,38.5335807800293,75.0,125.6907730102539,-0.0,562.6666259765625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9794909358024596,0.2148736119270324,0.1921170800924301,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06060791015625,0.9927033185958862,0.2256048321723938,0.2122847735881805,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9783572554588318,0.214088037610054,0.1488499790430069,297.4945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0602111816406,0.9502962231636048,0.196480244398117,0.1848576664924621,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.9594790935516356,0.2015431225299835,0.9006620049476624,290.0612487792969,289.6000061035156,290.3999938964844,288.88934326171875,291.1503601074219,297.4921264648437,291.0660095214844,1.0,0.3492456078529358,1.0,1.0,0.1823122352361679,1.0,-1.9669866561889648,1.7584915161132812,0.2084951996803283,1.311564326286316,0.0,0.0,0.0,38.5335807800293,75.0,125.6907730102539,-0.0,562.6666259765625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.9310980439186096,0.2208112329244613,0.1976756900548935,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.9489259123802184,0.2322489917278289,0.2187707871198654,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.930046021938324,0.2202331274747848,0.1533018797636032,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.901678740978241,0.2028826028108596,0.1911142319440841,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.9084579944610596,0.2069691717624664,0.92599618434906,290.0908203125,289.5545349121094,290.4366760253906,288.9156188964844,291.1133728027344,297.509521484375,291.09100341796875,1.0,0.3639702796936035,1.0,1.0,0.1644680052995681,1.0,-2.024733543395996,1.8313555717468264,0.1933780014514923,1.37176513671875,0.0,0.0,0.0,45.29035568237305,95.0,50.08639526367188,-0.0,629.1806030273438,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.9310980439186096,0.2208112329244613,0.1976756900548935,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.9489259123802184,0.2322489917278289,0.2187707871198654,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.930046021938324,0.2202331274747848,0.1533018797636032,297.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.901678740978241,0.2028826028108596,0.1911142319440841,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908203125,0.9084579944610596,0.2069691717624664,0.92599618434906,290.0908203125,289.5545349121094,290.4366760253906,288.9156188964844,291.1133728027344,297.509521484375,291.09100341796875,1.0,0.3639702796936035,1.0,1.0,0.1644680052995681,1.0,-2.024733543395996,1.8313555717468264,0.1933780014514923,1.37176513671875,0.0,0.0,0.0,45.29035568237305,95.0,50.08639526367188,-0.0,629.1806030273438,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8685387969017029,0.2264191508293151,0.2031620740890503,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8839130997657776,0.2387160062789917,0.2253197431564331,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8680843114852905,0.2261539995670318,0.1577680706977844,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8460529446601868,0.2091386765241623,0.1974609643220901,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8503604531288147,0.2122145593166351,0.9516171813011168,290.0607604980469,289.5090637207031,290.47332763671875,288.9415283203125,291.01934814453125,297.5224304199219,291.05694580078125,1.0,0.3826866447925567,1.0,1.0,0.1466237604618072,1.0,-2.0829434394836426,1.9226552248001096,0.1602882742881775,1.4501713514328003,0.0,0.0,0.0,56.98170471191406,115.0,-30.48376846313477,-0.0,717.2984008789062,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8685387969017029,0.2264191508293151,0.2031620740890503,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0613098144531,0.8839130997657776,0.2387160062789917,0.2253197431564331,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.8680843114852905,0.2261539995670318,0.1577680706977844,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0616149902344,0.8460529446601868,0.2091386765241623,0.1974609643220901,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06158447265625,0.8503604531288147,0.2122145593166351,0.9516171813011168,290.0607604980469,289.5090637207031,290.47332763671875,288.9415283203125,291.01934814453125,297.5224304199219,291.05694580078125,1.0,0.3826866447925567,1.0,1.0,0.1466237604618072,1.0,-2.0829434394836426,1.9226552248001096,0.1602882742881775,1.4501713514328003,0.0,0.0,0.0,56.98170471191406,115.0,-30.48376846313477,-0.0,717.2984008789062,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.8432413339614868,0.2290446162223816,0.2058160454034805,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.8578081727027893,0.2418335229158401,0.2285568714141845,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01971435546875,0.8430441617965698,0.2289801388978958,0.1599611341953277,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199890136719,0.8231143951416016,0.212164506316185,0.2006091028451919,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0199279785156,0.8264989852905273,0.2147192955017089,0.9642420411109924,290.01873779296875,289.486328125,290.4916687011719,288.95428466796875,290.947021484375,297.52691650390625,291.0131225585937,1.0,0.3929722309112549,1.0,1.0,0.1377016305923462,1.0,-2.1115968227386475,1.97615385055542,0.1354429125785827,1.4972690343856812,0.0,0.0,0.0,64.26260375976562,115.0,-75.37721252441406,-0.0,767.9346923828125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95947265625,0.8217130303382874,0.2315220683813095,0.2083762735128402,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9591979980469,0.8357861638069153,0.2448471337556839,0.2317360788583755,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95947265625,0.821764349937439,0.2316900491714477,0.1621028333902359,297.5418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598693847656,0.802005410194397,0.2150967121124267,0.2037086188793182,297.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598083496094,0.8049152493476868,0.2171186059713363,0.9765859246253968,289.9580383300781,289.4635925292969,290.510009765625,288.9669494628906,290.8472900390625,297.52996826171875,290.9497375488281,1.0,0.4036323726177215,1.0,1.0,0.1265141367912292,1.0,-2.1396117210388184,2.038410425186157,0.1012012585997581,1.5532108545303345,0.0,0.0,0.0,72.32205963134766,103.0,-126.73825073242188,-0.0,822.1754150390625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8113293051719666,0.2359942346811294,0.2127207666635513,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8263468742370605,0.2505126893520355,0.2373997122049331,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8119659423828125,0.2367163747549057,0.1658487170934677,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.7927483916282654,0.2206309735774994,0.2092431336641311,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.7942245006561279,0.221547931432724,0.9979528188705444,289.80712890625,289.4181213378906,290.5466613769531,288.99188232421875,290.68341064453125,297.53173828125,290.79962158203125,1.0,0.414890706539154,1.0,1.0,0.1041391417384147,1.0,-2.188450574874878,2.146519184112549,0.0419314019382,1.6503524780273438,0.0,0.0,0.0,79.14964294433594,91.0,-181.1629943847656,-0.0,893.0550537109375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8085021972656,0.8113293051719666,0.2359942346811294,0.2127207666635513,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082275390625,0.8263468742370605,0.2505126893520355,0.2373997122049331,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084716796875,0.8119659423828125,0.2367163747549057,0.1658487170934677,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.808837890625,0.7927483916282654,0.2206309735774994,0.2092431336641311,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8088073730469,0.7942245006561279,0.221547931432724,0.9979528188705444,289.80712890625,289.4181213378906,290.5466613769531,288.99188232421875,290.68341064453125,297.53173828125,290.79962158203125,1.0,0.414890706539154,1.0,1.0,0.1041391417384147,1.0,-2.188450574874878,2.146519184112549,0.0419314019382,1.6503524780273438,0.0,0.0,0.0,79.14964294433594,91.0,-181.1629943847656,-0.0,893.0550537109375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.8188174962997437,0.2401704788208007,0.2164512276649475,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7023010253906,0.8347703814506531,0.2559335827827453,0.2424975782632827,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.8200541734695435,0.2414862215518951,0.1691620051860809,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70263671875,0.8023062348365784,0.2259354442358017,0.2142343372106552,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70263671875,0.802382230758667,0.2256985306739807,1.0165166854858398,289.7017517089844,289.3726806640625,290.5833435058594,289.0162353515625,290.6202392578125,297.5309753417969,290.6980285644531,1.0,0.4203565418720245,1.0,1.0,0.0817641466856002,1.0,-2.231329917907715,2.2196309566497803,0.0116989575326442,1.7138527631759644,0.0,0.0,0.0,79.3523178100586,79.0,-143.62200927734375,-0.0,935.6270141601562,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.5118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.8188174962997437,0.2401704788208007,0.2164512276649475,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7023010253906,0.8347703814506531,0.2559335827827453,0.2424975782632827,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.70245361328125,0.8200541734695435,0.2414862215518951,0.1691620051860809,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70263671875,0.8023062348365784,0.2259354442358017,0.2142343372106552,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70263671875,0.802382230758667,0.2256985306739807,1.0165166854858398,289.7017517089844,289.3726806640625,290.5833435058594,289.0162353515625,290.6202392578125,297.5309753417969,290.6980285644531,1.0,0.4203565418720245,1.0,1.0,0.0817641466856002,1.0,-2.231329917907715,2.2196309566497803,0.0116989575326442,1.7138527631759644,0.0,0.0,0.0,79.3523178100586,79.0,-143.62200927734375,-0.0,935.6270141601562,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.664306640625,0.8395146131515503,0.2445115745067596,0.2200658321380615,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6642761230469,0.8573676347732544,0.261467307806015,0.2474434822797775,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.664306640625,0.8413770198822021,0.246382862329483,0.1723694950342178,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.8249199986457825,0.2313356250524521,0.2190639227628708,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.8236826062202454,0.2299107313156128,1.0341429710388184,289.6641540527344,289.32720947265625,290.6199951171875,289.0399475097656,290.6329650878906,297.5316772460937,290.6635437011719,1.0,0.4221228063106537,1.0,1.0,0.0681845247745513,1.0,-2.2724392414093018,2.267991304397583,0.0044478084892034,1.7530313730239868,0.0,0.0,0.0,75.06330871582031,67.0,-69.5618667602539,-0.0,960.36083984375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.664306640625,0.8395146131515503,0.2445115745067596,0.2200658321380615,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6642761230469,0.8573676347732544,0.261467307806015,0.2474434822797775,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.664306640625,0.8413770198822021,0.246382862329483,0.1723694950342178,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.8249199986457825,0.2313356250524521,0.2190639227628708,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.66436767578125,0.8236826062202454,0.2299107313156128,1.0341429710388184,289.6641540527344,289.32720947265625,290.6199951171875,289.0399475097656,290.6329650878906,297.5316772460937,290.6635437011719,1.0,0.4221228063106537,1.0,1.0,0.0681845247745513,1.0,-2.2724392414093018,2.267991304397583,0.0044478084892034,1.7530313730239868,0.0,0.0,0.0,75.06330871582031,67.0,-69.5618667602539,-0.0,960.36083984375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.8782880902290344,0.2492218017578125,0.223867580294609,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.8992063999176025,0.2673078775405884,0.2525227069854736,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.8809695243835449,0.2516004741191864,0.1756868213415146,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.8633438944816589,0.2370174378156662,0.2240032106637954,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.8605457544326782,0.2343877404928207,1.0521972179412842,289.6623229980469,289.28173828125,290.6566772460937,289.0629577636719,290.660400390625,297.5354919433594,290.6629943847656,1.0,0.4217210710048675,1.0,1.0,0.0546049028635025,1.0,-2.314710855484009,2.313201665878296,0.0015091841341927,1.788774847984314,0.0,0.0,0.0,67.61262512207031,55.0,-17.887460708618164,-0.0,974.5376586914062,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
