time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386640,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.8782880902290344,0.2492218017578125,0.223867580294609,297.5742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.8992063999176025,0.2673078775405884,0.2525227069854736,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622619628906,0.8809695243835449,0.2516004741191864,0.1756868213415146,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.8633438944816589,0.2370174378156662,0.2240032106637954,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622314453125,0.8605457544326782,0.2343877404928207,1.0521972179412842,289.6623229980469,289.28173828125,290.6566772460937,289.0629577636719,290.660400390625,297.5354919433594,290.6629943847656,1.0,0.4217210710048675,1.0,1.0,0.0546049028635025,1.0,-2.314710855484009,2.313201665878296,0.0015091841341927,1.788774847984314,0.0,0.0,0.0,67.61262512207031,55.0,-17.887460708618164,-0.0,974.5376586914062,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688232421875,0.9085650444030762,0.2517113387584686,0.2258585691452026,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688842773437,0.933384656906128,0.2703514695167541,0.2551429867744446,297.537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688537597656,0.9118840098381042,0.2543341517448425,0.1774069964885711,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6688232421875,0.8933161497116089,0.2399744689464569,0.2265460938215255,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6687927246094,0.8895700573921204,0.2367399036884308,1.061556696891785,289.66900634765625,289.2590026855469,290.67498779296875,289.0741882324219,290.6766662597656,297.5384521484375,290.6700439453125,1.0,0.4210377335548401,1.0,1.0,0.0478150956332683,1.0,-2.336613416671753,2.335775852203369,0.0008373476448468,1.8064364194869995,0.0,0.0,0.0,63.04300308227539,55.0,-0.0597967207431793,-0.0,979.19140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787414550781,0.9540671110153198,0.2542813122272491,0.2279078811407089,297.58209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6788024902344,0.9772092700004578,0.2734740376472473,0.2578211724758148,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67877197265625,0.95772784948349,0.2571460604667663,0.1791699379682541,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787109375,0.9376804232597352,0.2430069595575332,0.2291432321071624,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787109375,0.9323880076408386,0.2391670793294906,1.071170210838318,289.678955078125,289.2362670898437,290.6933288574219,289.085205078125,290.6936950683594,297.5419921875,290.6802978515625,1.0,0.4201625287532806,1.0,1.0,0.0401047356426715,1.0,-2.3590776920318604,2.35866379737854,0.0004138324584346,1.824280261993408,0.0,0.0,0.0,58.05528259277344,73.0,13.573808670043944,-0.0,982.79931640625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052917480469,0.9748708605766296,0.2596119046211242,0.2325569689273834,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7053527832031,0.9953794479370116,0.279928594827652,0.2637657821178436,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052917480469,0.978574514389038,0.2629701197147369,0.1831260472536087,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052307128906,0.9616161584854126,0.249273806810379,0.2349177747964859,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052307128906,0.955128014087677,0.2442239373922348,1.0931510925292969,289.70556640625,289.1907958984375,290.7300109863281,289.10662841796875,290.7294006347656,297.55029296875,290.707275390625,1.0,0.427926242351532,1.0,1.0,0.0246840231120586,1.0,-2.4098927974700928,2.409804105758667,8.86341294972226e-05,1.8639343976974487,0.0,0.0,0.0,57.89365768432617,93.0,31.60544776916504,-0.0,1036.730224609375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052917480469,0.9748708605766296,0.2596119046211242,0.2325569689273834,297.591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7053527832031,0.9953794479370116,0.279928594827652,0.2637657821178436,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052917480469,0.978574514389038,0.2629701197147369,0.1831260472536087,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052307128906,0.9616161584854126,0.249273806810379,0.2349177747964859,297.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7052307128906,0.955128014087677,0.2442239373922348,1.0931510925292969,289.70556640625,289.1907958984375,290.7300109863281,289.10662841796875,290.7294006347656,297.55029296875,290.707275390625,1.0,0.427926242351532,1.0,1.0,0.0246840231120586,1.0,-2.4098927974700928,2.409804105758667,8.86341294972226e-05,1.8639343976974487,0.0,0.0,0.0,57.89365768432617,93.0,31.60544776916504,-0.0,1036.730224609375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.9394783973693848,0.2651009857654571,0.2376438677310943,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.96593576669693,0.2865917086601257,0.2702128291130066,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.9444943070411682,0.2689832746982574,0.1874409765005111,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372741699219,0.9261388778686525,0.2557421624660492,0.2411875426769256,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.9177292585372924,0.2494828402996063,1.117486596107483,289.73760986328125,289.14532470703125,290.76666259765625,289.12713623046875,290.765869140625,297.5592956542969,290.739501953125,1.0,0.4416974484920501,1.0,1.0,0.0092633087188005,1.0,-2.4656982421875,2.465682029724121,1.613084168639034e-05,1.9072165489196773,0.0,0.0,0.0,65.27664947509766,113.0,41.5008544921875,-0.0,1130.1607666015625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.9394783973693848,0.2651009857654571,0.2376438677310943,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373962402344,0.96593576669693,0.2865917086601257,0.2702128291130066,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7373046875,0.9444943070411682,0.2689832746982574,0.1874409765005111,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372741699219,0.9261388778686525,0.2557421624660492,0.2411875426769256,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372436523437,0.9177292585372924,0.2494828402996063,1.117486596107483,289.73760986328125,289.14532470703125,290.76666259765625,289.12713623046875,290.765869140625,297.5592956542969,290.739501953125,1.0,0.4416974484920501,1.0,1.0,0.0092633087188005,1.0,-2.4656982421875,2.465682029724121,1.613084168639034e-05,1.9072165489196773,0.0,0.0,0.0,65.27664947509766,113.0,41.5008544921875,-0.0,1130.1607666015625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720642089844,0.8887560367584229,0.2706950902938843,0.2430100888013839,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.9138877987861632,0.2934174537658691,0.277006983757019,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720947265625,0.8935549259185791,0.2751379907131195,0.1919978708028793,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77203369140625,0.8790460228919983,0.262367844581604,0.2477992624044418,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720031738281,0.8708768486976624,0.2548971772193908,1.1434404850006104,289.7723693847656,289.099853515625,290.8033447265625,289.14666748046875,290.80255126953125,297.5684509277344,290.7743225097656,1.0,0.4591570794582367,1.0,1.0,0.0055579850450158,1.0,-2.5249063968658447,2.524896144866944,1.0353822290198876e-05,1.9530599117279053,0.0,0.0,0.0,77.53428649902344,133.0,46.70015335083008,-0.0,1252.7611083984375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720642089844,0.8887560367584229,0.2706950902938843,0.2430100888013839,297.6131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.77215576171875,0.9138877987861632,0.2934174537658691,0.277006983757019,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720947265625,0.8935549259185791,0.2751379907131195,0.1919978708028793,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77203369140625,0.8790460228919983,0.262367844581604,0.2477992624044418,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7720031738281,0.8708768486976624,0.2548971772193908,1.1434404850006104,289.7723693847656,289.099853515625,290.8033447265625,289.14666748046875,290.80255126953125,297.5684509277344,290.7743225097656,1.0,0.4591570794582367,1.0,1.0,0.0055579850450158,1.0,-2.5249063968658447,2.524896144866944,1.0353822290198876e-05,1.9530599117279053,0.0,0.0,0.0,77.53428649902344,133.0,46.70015335083008,-0.0,1252.7611083984375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.848580002784729,0.2763690650463104,0.2485674768686294,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.8717334270477295,0.3003804087638855,0.2840564250946045,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081970214844,0.8533681035041809,0.2814098596572876,0.1967292726039886,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081359863281,0.8411926031112671,0.2691263556480407,0.2546620368957519,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8329336047172546,0.260439783334732,1.1705695390701294,289.8084716796875,289.0544128417969,290.8399963378906,289.1651916503906,290.8392333984375,297.5775451660156,290.8104553222656,1.0,0.4787538647651672,1.0,1.0,0.001852661720477,1.0,-2.586578607559204,2.58657169342041,6.889423275424633e-06,2.0008013248443604,0.0,0.0,0.0,93.02655792236328,136.0,49.3336181640625,-0.0,1398.360595703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.80816650390625,0.848580002784729,0.2763690650463104,0.2485674768686294,297.6239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8082580566406,0.8717334270477295,0.3003804087638855,0.2840564250946045,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081970214844,0.8533681035041809,0.2814098596572876,0.1967292726039886,297.60870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8081359863281,0.8411926031112671,0.2691263556480407,0.2546620368957519,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.80810546875,0.8329336047172546,0.260439783334732,1.1705695390701294,289.8084716796875,289.0544128417969,290.8399963378906,289.1651916503906,290.8392333984375,297.5775451660156,290.8104553222656,1.0,0.4787538647651672,1.0,1.0,0.001852661720477,1.0,-2.586578607559204,2.58657169342041,6.889423275424633e-06,2.0008013248443604,0.0,0.0,0.0,93.02655792236328,136.0,49.3336181640625,-0.0,1398.360595703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.5491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265380859375,0.8383831977844238,0.2792336642742157,0.2513068914413452,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266296386719,0.8611003756523132,0.3039090633392334,0.2875590920448303,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265686035156,0.8432427048683167,0.2845863401889801,0.1990738213062286,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.8318257331848145,0.2725512683391571,0.2580699324607849,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82647705078125,0.823246419429779,0.2632544040679931,1.1840137243270874,289.8268737792969,289.0316772460937,290.8583374023437,289.1740417480469,290.8575744628906,297.58203125,290.8288269042969,1.0,0.4867908656597137,1.0,1.0,0.0,1.0,-2.6171467304229736,2.617141008377075,5.5986879488045815e-06,2.02449369430542,0.0,0.0,0.0,99.0953369140625,136.0,50.12520980834961,-0.0,1465.8082275390625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450012207031,0.8320984244346619,0.2821246385574341,0.2540235519409179,297.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8450927734375,0.8546939492225647,0.3074743151664734,0.2910481989383697,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.84503173828125,0.8371033072471619,0.2877960205078125,0.2014058083295822,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.844970703125,0.8262186050415039,0.2760118544101715,0.2614634037017822,297.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8449401855469,0.8171759843826294,0.2661028802394867,1.1973820924758911,289.8453063964844,289.0089416503906,290.8766784667969,289.1826171875,290.8759155273437,297.5865783691406,290.8472595214844,1.0,0.4941550195217132,1.0,1.0,0.0,1.0,-2.647547006607056,2.647541284561157,5.642088581225835e-06,2.0480339527130127,0.0,0.0,0.0,104.0283203125,124.0,50.656131744384766,-0.0,1529.3773193359375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821105957031,0.8379684090614319,0.2880041301250458,0.2592367827892303,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.861788272857666,0.314726173877716,0.2978197336196899,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.8435439467430115,0.2943291068077087,0.2059111893177032,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821105957031,0.83319091796875,0.2830520868301391,0.2680413126945495,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8232052326202393,0.2719138264656067,1.2231051921844482,289.8824157714844,288.9634704589844,290.913330078125,289.1988525390625,290.91259765625,297.595947265625,290.88433837890625,1.0,0.5026827454566956,1.0,1.0,0.0,1.0,-2.7061803340911865,2.706174373626709,5.894909008929972e-06,2.0934650897979736,0.0,0.0,0.0,105.86774444580078,112.0,51.28718185424805,-0.0,1620.41552734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387480,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821105957031,0.8379684090614319,0.2880041301250458,0.2592367827892303,297.64569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.861788272857666,0.314726173877716,0.2978197336196899,297.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.88214111328125,0.8435439467430115,0.2943291068077087,0.2059111893177032,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8821105957031,0.83319091796875,0.2830520868301391,0.2680413126945495,297.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8820495605469,0.8232052326202393,0.2719138264656067,1.2231051921844482,289.8824157714844,288.9634704589844,290.913330078125,289.1988525390625,290.91259765625,297.595947265625,290.88433837890625,1.0,0.5026827454566956,1.0,1.0,0.0,1.0,-2.7061803340911865,2.706174373626709,5.894909008929972e-06,2.0934650897979736,0.0,0.0,0.0,105.86774444580078,112.0,51.28718185424805,-0.0,1620.41552734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387540,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.8589252829551697,0.2940411567687988,0.2643634974956512,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194030761719,0.8852342963218689,0.3221600949764251,0.3045237958431244,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.8654338717460632,0.3010355532169342,0.2103607803583145,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.8550316691398621,0.2902723550796509,0.2745496332645416,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.8434956669807434,0.2778992056846618,1.2484734058380127,289.91961669921875,288.9179992675781,290.95001220703125,289.2138671875,290.94927978515625,297.6058044433594,290.9214782714844,1.0,0.5074889659881592,1.0,1.0,0.0,1.0,-2.7640528678894043,2.764046669006348,6.14981809121673e-06,2.1382734775543213,0.0,0.0,0.0,101.76917266845705,100.0,51.547119140625,-0.0,1685.91162109375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387600,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.8589252829551697,0.2940411567687988,0.2643634974956512,297.6571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9194030761719,0.8852342963218689,0.3221600949764251,0.3045237958431244,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193420410156,0.8654338717460632,0.3010355532169342,0.2103607803583145,297.641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9193115234375,0.8550316691398621,0.2902723550796509,0.2745496332645416,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91925048828125,0.8434956669807434,0.2778992056846618,1.2484734058380127,289.91961669921875,288.9179992675781,290.95001220703125,289.2138671875,290.94927978515625,297.6058044433594,290.9214782714844,1.0,0.5074889659881592,1.0,1.0,0.0,1.0,-2.7640528678894043,2.764046669006348,6.14981809121673e-06,2.1382734775543213,0.0,0.0,0.0,101.76917266845705,100.0,51.547119140625,-0.0,1685.91162109375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387660,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8948001861572266,0.2998977303504944,0.2693249881267547,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.9255608916282654,0.3294297456741333,0.3110731244087219,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.9023947715759276,0.3075716495513916,0.2146909683942794,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8918532729148865,0.2973241508007049,0.2809005677700043,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95672607421875,0.8780629634857178,0.2837056517601013,1.2730623483657837,289.95709228515625,288.8086853027344,290.98712158203125,289.2280578613281,290.98638916015625,297.61279296875,290.9589538574219,1.0,0.5101317763328552,1.0,1.0,0.0,1.0,-2.820278644561768,2.820272445678711,6.402736289601307e-06,2.1818504333496094,0.0,0.0,0.0,94.40282440185548,88.0,51.97782516479492,-0.0,1735.546630859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387720,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8948001861572266,0.2998977303504944,0.2693249881267547,297.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568786621094,0.9255608916282654,0.3294297456741333,0.3110731244087219,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9568176269531,0.9023947715759276,0.3075716495513916,0.2146909683942794,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8918532729148865,0.2973241508007049,0.2809005677700043,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95672607421875,0.8780629634857178,0.2837056517601013,1.2730623483657837,289.95709228515625,288.8086853027344,290.98712158203125,289.2280578613281,290.98638916015625,297.61279296875,290.9589538574219,1.0,0.5101317763328552,1.0,1.0,0.0,1.0,-2.820278644561768,2.820272445678711,6.402736289601307e-06,2.1818504333496094,0.0,0.0,0.0,94.40282440185548,88.0,51.97782516479492,-0.0,1735.546630859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387780,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949951171875,0.953102171421051,0.3054018020629883,0.2738966643810272,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.9832188487052916,0.3363214433193207,0.3171982765197754,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.96202290058136,0.3137361109256744,0.2187100350856781,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949645996094,0.9511573910713196,0.303984135389328,0.2868161499500274,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9336624145507812,0.2890889644622803,1.295469880104065,289.99530029296875,288.6997375488281,291.02520751953125,289.24188232421875,291.02447509765625,297.6152038574219,290.99713134765625,1.0,0.5113292932510376,1.0,1.0,0.0,1.0,-2.8720107078552246,2.8720040321350098,6.639948423980968e-06,2.221947431564331,0.0,0.0,0.0,85.43055725097656,108.0,52.824214935302734,-0.0,1771.9281005859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387840,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949951171875,0.953102171421051,0.3054018020629883,0.2738966643810272,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950866699219,0.9832188487052916,0.3363214433193207,0.3171982765197754,297.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950256347656,0.96202290058136,0.3137361109256744,0.2187100350856781,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9949645996094,0.9511573910713196,0.303984135389328,0.2868161499500274,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.9336624145507812,0.2890889644622803,1.295469880104065,289.99530029296875,288.6997375488281,291.02520751953125,289.24188232421875,291.02447509765625,297.6152038574219,290.99713134765625,1.0,0.5113292932510376,1.0,1.0,0.0,1.0,-2.8720107078552246,2.8720040321350098,6.639948423980968e-06,2.221947431564331,0.0,0.0,0.0,85.43055725097656,108.0,52.824214935302734,-0.0,1771.9281005859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387900,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.9613125920295716,0.3080785572528839,0.2762730121612549,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0143737792969,0.9901600480079652,0.3396777808666229,0.3203423321247101,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142822265625,0.970099925994873,0.3167324066162109,0.2207823991775512,297.6532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0142517089844,0.9600716829299928,0.307218462228775,0.2898496985435486,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01422119140625,0.9424474239349364,0.2916705906391144,1.3069710731506348,290.0145874023437,288.6764831542969,291.04461669921875,289.2486877441406,291.0438842773437,297.6153869628906,291.01641845703125,1.0,0.5156780481338501,1.0,1.0,0.0,1.0,-2.898603200912476,2.8985962867736816,6.763395958842011e-06,2.2424845695495605,0.0,0.0,0.0,85.51142120361328,108.0,53.28350830078125,-0.0,1814.2427978515625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387960,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.9546549916267396,0.3107059001922607,0.2787066698074341,297.66973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.9851510524749756,0.3429795801639557,0.3235402703285217,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03387451171875,0.9640172123908995,0.319675087928772,0.2228956073522567,297.6531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.9539994597434998,0.3103941679000854,0.2929332554340362,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.9354142546653748,0.2941838800907135,1.3186661005020142,290.0341491699219,288.3443298339844,291.0642395019531,289.25543212890625,291.0635070800781,297.61492919921875,291.0360107421875,1.0,0.5214128494262695,1.0,1.0,0.0,1.0,-2.925675392150879,2.925668478012085,6.890337317599915e-06,2.263435125350952,0.0,0.0,0.0,88.29826354980469,128.0,53.85480117797852,-0.0,1871.5489501953125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388020,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.918566882610321,0.3158337771892547,0.2836380302906036,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.9541834592819214,0.3494434952735901,0.329990416765213,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.929077923297882,0.3254224359989166,0.2271636128425598,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9191107153892516,0.3165942728519439,0.2991434037685394,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9005700945854187,0.2990308403968811,1.3421337604522705,290.07403564453125,287.9957275390625,291.1042785644531,289.2687683105469,291.103515625,297.6126708984375,291.0758972167969,1.0,0.5358558297157288,1.0,1.0,0.0,1.0,-2.9801602363586426,2.980153083801269,7.149410976126092e-06,2.3056070804595947,0.0,0.0,0.0,98.85415649414062,148.0,55.10476303100586,-0.0,2015.0667724609373,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388080,297.5721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736999511719,0.918566882610321,0.3158337771892547,0.2836380302906036,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.9541834592819214,0.3494434952735901,0.329990416765213,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.929077923297882,0.3254224359989166,0.2271636128425598,297.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9191107153892516,0.3165942728519439,0.2991434037685394,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9005700945854187,0.2990308403968811,1.3421337604522705,290.07403564453125,287.9957275390625,291.1042785644531,289.2687683105469,291.103515625,297.6126708984375,291.0758972167969,1.0,0.5358558297157288,1.0,1.0,0.0,1.0,-2.9801602363586426,2.980153083801269,7.149410976126092e-06,2.3056070804595947,0.0,0.0,0.0,98.85415649414062,148.0,55.10476303100586,-0.0,2015.0667724609373,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388140,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8799523115158081,0.3208271563053131,0.2886029481887817,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.9116039276123048,0.3557575047016144,0.3364606201648712,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.8892051577568054,0.3310214877128601,0.2314477711915969,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8813767433166504,0.322630375623703,0.3053599298000335,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8640249967575073,0.3036782443523407,1.3654706478118896,290.1148681640625,287.6542358398437,291.1452941894531,289.281982421875,291.14453125,297.609130859375,291.11676025390625,1.0,0.5526571869850159,1.0,1.0,0.0,1.0,-3.034583568572998,3.034576177597046,7.412973900500219e-06,2.3477354049682617,0.0,0.0,0.0,113.8184814453125,168.0,56.438472747802734,-0.0,2186.3271484375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388200,297.568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8799523115158081,0.3208271563053131,0.2886029481887817,297.6660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.9116039276123048,0.3557575047016144,0.3364606201648712,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145935058594,0.8892051577568054,0.3310214877128601,0.2314477711915969,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.8813767433166504,0.322630375623703,0.3053599298000335,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8640249967575073,0.3036782443523407,1.3654706478118896,290.1148681640625,287.6542358398437,291.1452941894531,289.281982421875,291.14453125,297.609130859375,291.11676025390625,1.0,0.5526571869850159,1.0,1.0,0.0,1.0,-3.034583568572998,3.034576177597046,7.412973900500219e-06,2.3477354049682617,0.0,0.0,0.0,113.8184814453125,168.0,56.438472747802734,-0.0,2186.3271484375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388260,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.8481202721595764,0.3257203698158264,0.2935679256916046,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.8777165412902832,0.3619579374790191,0.3429174721240997,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.8569206595420837,0.3365079462528229,0.2357229888439178,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.850240170955658,0.3285404443740845,0.3115510046482086,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.8336294889450073,0.3081677854061126,1.388541579246521,290.15673828125,287.32012939453125,291.1873474121094,289.29510498046875,291.18658447265625,297.60479736328125,291.1586303710937,1.0,0.570582389831543,1.0,1.0,0.0,1.0,-3.0886335372924805,3.08862566947937,7.67945221014088e-06,2.389575481414795,0.0,0.0,0.0,131.41357421875,186.0,57.82012939453125,-0.0,2376.65869140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388320,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.8481202721595764,0.3257203698158264,0.2935679256916046,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.8777165412902832,0.3619579374790191,0.3429174721240997,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.8569206595420837,0.3365079462528229,0.2357229888439178,297.6443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.850240170955658,0.3285404443740845,0.3115510046482086,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.8336294889450073,0.3081677854061126,1.388541579246521,290.15673828125,287.32012939453125,291.1873474121094,289.29510498046875,291.18658447265625,297.60479736328125,291.1586303710937,1.0,0.570582389831543,1.0,1.0,0.0,1.0,-3.0886335372924805,3.08862566947937,7.67945221014088e-06,2.389575481414795,0.0,0.0,0.0,131.41357421875,186.0,57.82012939453125,-0.0,2376.65869140625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388380,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.8246929049491882,0.3305417597293854,0.2984864115715027,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.8525909185409546,0.3680748343467712,0.3493137955665588,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8332054018974304,0.3419114947319031,0.2399540543556213,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.8274145722389221,0.3343566358089447,0.3176712691783905,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.8104234933853149,0.3125352561473846,1.4111484289169312,290.1996459960937,286.99371337890625,291.2304077148437,289.3082580566406,291.2296447753906,297.60009765625,291.2015380859375,1.0,0.588316023349762,1.0,1.0,0.0,1.0,-3.141862392425537,3.1418545246124268,7.946495315991342e-06,2.430785655975342,0.0,0.0,0.0,149.6674346923828,174.0,59.24077606201172,-0.0,2575.305419921875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388440,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993103027344,0.8246929049491882,0.3305417597293854,0.2984864115715027,297.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1994323730469,0.8525909185409546,0.3680748343467712,0.3493137955665588,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993713378906,0.8332054018974304,0.3419114947319031,0.2399540543556213,297.6399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1993408203125,0.8274145722389221,0.3343566358089447,0.3176712691783905,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1992492675781,0.8104234933853149,0.3125352561473846,1.4111484289169312,290.1996459960937,286.99371337890625,291.2304077148437,289.3082580566406,291.2296447753906,297.60009765625,291.2015380859375,1.0,0.588316023349762,1.0,1.0,0.0,1.0,-3.141862392425537,3.1418545246124268,7.946495315991342e-06,2.430785655975342,0.0,0.0,0.0,149.6674346923828,174.0,59.24077606201172,-0.0,2575.305419921875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388500,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22125244140625,0.8219261765480042,0.3329351246356964,0.3007432222366333,297.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22137451171875,0.8498894572257996,0.3711095452308655,0.3522940874099731,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.8305635452270508,0.3445904850959778,0.2419090121984481,297.6376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212829589844,0.8249958753585815,0.3372377157211303,0.3205102682113647,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22119140625,0.8074405193328857,0.3146821558475494,1.421358585357666,290.2215881347656,286.9783630371094,291.2523498535156,289.3148498535156,291.2515869140625,297.59771728515625,291.22344970703125,1.0,0.5933610200881958,1.0,1.0,0.0,1.0,-3.166205644607544,3.1661975383758545,8.070316653174814e-06,2.449702978134156,0.0,0.0,0.0,153.83212280273438,174.0,60.01396560668945,-0.0,2645.681640625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388560,297.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433776855469,0.8232170939445496,0.335337221622467,0.3028962314128876,297.6552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434997558594,0.8515352606773376,0.3741444647312164,0.3551582098007202,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.8320115804672241,0.3472717702388763,0.2437793165445327,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.243408203125,0.8266261219978333,0.3401171267032623,0.3232312500476837,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.8086951375007629,0.3168213367462158,1.4309810400009155,290.24371337890625,286.6752624511719,291.2745361328125,289.3215026855469,291.2737731933594,297.59552001953125,291.2455749511719,1.0,0.5970059037208557,1.0,1.0,0.0,1.0,-3.1893298625946045,3.189321756362915,8.18870285002049e-06,2.467623472213745,0.0,0.0,0.0,155.17906188964844,162.0,60.72307205200195,-0.0,2699.261474609375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388620,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8331930637359619,0.3401838839054107,0.307046502828598,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.8629359602928162,0.3802348375320434,0.3607003688812256,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.8424663543701172,0.3526600301265716,0.2473864406347274,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.8373153209686279,0.3458921313285827,0.3284825682640075,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.8186106085777283,0.3211008608341217,1.4492506980895996,290.2886962890625,286.3651123046875,291.3197631835937,289.3348693847656,291.3189697265625,297.5917358398437,291.29058837890625,1.0,0.6012774109840393,1.0,1.0,0.0,1.0,-3.233606100082397,3.23359751701355,8.417734534305055e-06,2.501917600631714,0.0,0.0,0.0,152.77850341796875,150.0,62.14844512939453,-0.0,2776.3212890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388680,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2883605957031,0.8331930637359619,0.3401838839054107,0.307046502828598,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2884826660156,0.8629359602928162,0.3802348375320434,0.3607003688812256,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.8424663543701172,0.3526600301265716,0.2473864406347274,297.6318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28839111328125,0.8373153209686279,0.3458921313285827,0.3284825682640075,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2882995605469,0.8186106085777283,0.3211008608341217,1.4492506980895996,290.2886962890625,286.3651123046875,291.3197631835937,289.3348693847656,291.3189697265625,297.5917358398437,291.29058837890625,1.0,0.6012774109840393,1.0,1.0,0.0,1.0,-3.233606100082397,3.23359751701355,8.417734534305055e-06,2.501917600631714,0.0,0.0,0.0,152.77850341796875,150.0,62.14844512939453,-0.0,2776.3212890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
