time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388740,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.8511991500854492,0.3450904786586761,0.3110885620117187,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8833290934562683,0.386364609003067,0.3661063313484192,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8613488078117371,0.3580922782421112,0.2508968114852905,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.8562348484992981,0.3517020046710968,0.3335932195186615,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.8357411026954651,0.3253990113735199,1.4667774438858032,290.334716796875,286.0635681152344,291.3660583496094,289.3484802246094,291.3652648925781,297.5887756347656,291.33660888671875,1.0,0.6030804514884949,1.0,1.0,0.0,1.0,-3.2764105796813965,3.276401996612549,8.642117791168857e-06,2.5350561141967773,0.0,0.0,0.0,146.039306640625,138.0,63.60825729370117,-0.0,2827.85302734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388800,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343811035156,0.8511991500854492,0.3450904786586761,0.3110885620117187,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3345031738281,0.8833290934562683,0.386364609003067,0.3661063313484192,297.5955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344421386719,0.8613488078117371,0.3580922782421112,0.2508968114852905,297.6289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3344116210937,0.8562348484992981,0.3517020046710968,0.3335932195186615,297.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3343200683594,0.8357411026954651,0.3253990113735199,1.4667774438858032,290.334716796875,286.0635681152344,291.3660583496094,289.3484802246094,291.3652648925781,297.5887756347656,291.33660888671875,1.0,0.6030804514884949,1.0,1.0,0.0,1.0,-3.2764105796813965,3.276401996612549,8.642117791168857e-06,2.5350561141967773,0.0,0.0,0.0,146.039306640625,138.0,63.60825729370117,-0.0,2827.85302734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388860,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8778178095817566,0.3500505983829498,0.3150877356529236,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816223144531,0.9129725694656372,0.3925367593765259,0.3714542686939239,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.8890452980995178,0.3635689914226532,0.2543662786483764,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8839386701583862,0.3575505912303924,0.3386423289775848,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38140869140625,0.8606747984886169,0.3297226727008819,1.4839520454406738,290.3818054199219,285.7709655761719,291.4134521484375,289.3623962402344,291.41265869140625,297.58660888671875,291.3837280273437,1.0,0.6035734415054321,1.0,1.0,0.0,1.0,-3.3185489177703857,3.318540096282959,8.865867130225524e-06,2.567669630050659,0.0,0.0,0.0,136.84088134765625,126.0,65.10892486572266,-0.0,2865.121337890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388920,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8778178095817566,0.3500505983829498,0.3150877356529236,297.6483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3816223144531,0.9129725694656372,0.3925367593765259,0.3714542686939239,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38153076171875,0.8890452980995178,0.3635689914226532,0.2543662786483764,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3815002441406,0.8839386701583862,0.3575505912303924,0.3386423289775848,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38140869140625,0.8606747984886169,0.3297226727008819,1.4839520454406738,290.3818054199219,285.7709655761719,291.4134521484375,289.3623962402344,291.41265869140625,297.58660888671875,291.3837280273437,1.0,0.6035734415054321,1.0,1.0,0.0,1.0,-3.3185489177703857,3.318540096282959,8.865867130225524e-06,2.567669630050659,0.0,0.0,0.0,136.84088134765625,126.0,65.10892486572266,-0.0,2865.121337890625,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12388980,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.9158895015716552,0.3550562262535095,0.3190763294696808,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298095703125,0.956674098968506,0.3987496495246887,0.3767849206924438,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.9295355677604676,0.3690869510173797,0.2578237652778625,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.9239052534103394,0.3634365797042846,0.3436711430549621,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296264648437,0.8964062333106995,0.334071934223175,1.5009782314300537,290.4300231933594,285.5951232910156,291.4620056152344,289.3766784667969,291.4612121582031,297.58502197265625,291.4319763183594,1.0,0.6034077405929565,1.0,1.0,0.0,1.0,-3.360438346862793,3.360429286956787,9.09111349756131e-06,2.6000847816467285,0.0,0.0,0.0,126.25878143310548,114.0,66.64802551269531,-0.0,2894.622802734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389040,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296875,0.9158895015716552,0.3550562262535095,0.3190763294696808,297.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4298095703125,0.956674098968506,0.3987496495246887,0.3767849206924438,297.5928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42974853515625,0.9295355677604676,0.3690869510173797,0.2578237652778625,297.62530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4297180175781,0.9239052534103394,0.3634365797042846,0.3436711430549621,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296264648437,0.8964062333106995,0.334071934223175,1.5009782314300537,290.4300231933594,285.5951232910156,291.4620056152344,289.3766784667969,291.4612121582031,297.58502197265625,291.4319763183594,1.0,0.6034077405929565,1.0,1.0,0.0,1.0,-3.360438346862793,3.360429286956787,9.09111349756131e-06,2.6000847816467285,0.0,0.0,0.0,126.25878143310548,114.0,66.64802551269531,-0.0,2894.622802734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389100,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542236328125,0.9426973462104796,0.3575743734836578,0.3210722506046295,297.6470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.454345703125,0.9805684685707092,0.4018707871437073,0.3794509768486023,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.45428466796875,0.9562233090400696,0.371860533952713,0.2595530748367309,297.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542541503906,0.9510480761528016,0.3663930296897888,0.3461851179599762,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.45416259765625,0.9208348989486694,0.3362557590007782,1.5094707012176514,290.4545593261719,285.5892028808594,291.4866943359375,289.38397216796875,291.48590087890625,297.5844421386719,291.4565124511719,1.0,0.6031975746154785,1.0,1.0,0.0,1.0,-3.381361961364746,3.38135290145874,9.204678462992888e-06,2.61627459526062,0.0,0.0,0.0,120.64754486083984,114.0,67.42768859863281,-0.0,2907.673095703125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389160,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4792785644531,0.9696778059005736,0.3600954413414001,0.3230935335159302,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4794006347656,0.9990000128746032,0.4050118625164032,0.3798215091228485,297.5923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4793395996094,0.9814775586128236,0.3746368885040283,0.2613019347190857,297.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47930908203125,0.9772570729255676,0.3693515360355377,0.3487248420715332,297.5125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.47918701171875,0.9491669535636902,0.3384388089179992,1.518073320388794,290.4796447753906,285.58319091796875,291.5116882324219,289.39141845703125,291.5108642578125,297.5839233398437,291.48162841796875,1.0,0.6028016805648804,1.0,1.0,0.0,1.0,-3.399801731109619,3.399792432785034,9.30659552977886e-06,2.631014347076416,0.0,0.0,0.0,115.42176055908205,134.0,68.43597412109375,-0.0,2917.5859375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389220,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292358398437,0.9721003770828248,0.3651421964168548,0.3276046514511108,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52935791015625,0.9990000128746032,0.4118755459785461,0.3822163343429565,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.9839086532592772,0.3802021145820617,0.2651669085025787,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.9801257252693176,0.3752825260162353,0.3543013632297516,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5291442871094,0.9514920115470886,0.342813491821289,1.5376074314117432,290.5295715332031,285.57098388671875,291.5625305175781,289.4066467285156,291.5617370605469,297.5848999023437,291.5315856933594,1.0,0.6109827160835266,1.0,1.0,0.0,1.0,-3.4428820610046387,3.4428725242614746,9.542035513732117e-06,2.6636416912078857,0.0,0.0,0.0,117.81710052490234,154.0,69.5953369140625,-0.0,3027.045654296875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389280,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292358398437,0.9721003770828248,0.3651421964168548,0.3276046514511108,297.6526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52935791015625,0.9990000128746032,0.4118755459785461,0.3822163343429565,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.9839086532592772,0.3802021145820617,0.2651669085025787,297.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5292663574219,0.9801257252693176,0.3752825260162353,0.3543013632297516,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5291442871094,0.9514920115470886,0.342813491821289,1.5376074314117432,290.5295715332031,285.57098388671875,291.5625305175781,289.4066467285156,291.5617370605469,297.5848999023437,291.5315856933594,1.0,0.6109827160835266,1.0,1.0,0.0,1.0,-3.4428820610046387,3.4428725242614746,9.542035513732117e-06,2.6636416912078857,0.0,0.0,0.0,117.81710052490234,154.0,69.5953369140625,-0.0,3027.045654296875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389340,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810852050781,0.9500361680984496,0.3701799213886261,0.332366406917572,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812072753906,0.9877537488937378,0.4180395305156708,0.3947310149669647,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58111572265625,0.9638547897338868,0.385775089263916,0.2692379057407379,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.58111572265625,0.959857702255249,0.381226122379303,0.3601612448692322,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809936523437,0.9273356795310974,0.3471907675266266,1.558454155921936,290.5814208984375,285.5585021972656,291.6145935058594,289.4224853515625,291.61376953125,297.58355712890625,291.5834045410156,1.0,0.6243768930435181,1.0,1.0,0.0,1.0,-3.50038743019104,3.5003774166107178,9.863464583759196e-06,2.708135843276977,0.0,0.0,0.0,127.33544158935548,174.0,71.51870727539062,-0.0,3215.137939453125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389400,297.5490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5810852050781,0.9500361680984496,0.3701799213886261,0.332366406917572,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5812072753906,0.9877537488937378,0.4180395305156708,0.3947310149669647,297.5917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.58111572265625,0.9638547897338868,0.385775089263916,0.2692379057407379,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.58111572265625,0.959857702255249,0.381226122379303,0.3601612448692322,297.508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5809936523437,0.9273356795310974,0.3471907675266266,1.558454155921936,290.5814208984375,285.5585021972656,291.6145935058594,289.4224853515625,291.61376953125,297.58355712890625,291.5834045410156,1.0,0.6243768930435181,1.0,1.0,0.0,1.0,-3.50038743019104,3.5003774166107178,9.863464583759196e-06,2.708135843276977,0.0,0.0,0.0,127.33544158935548,174.0,71.51870727539062,-0.0,3215.137939453125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389460,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.9111077189445496,0.3751455545425415,0.3372859358787536,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9541427493095398,0.4240729510784149,0.4008778631687164,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.9257175326347352,0.3912869095802307,0.2734404802322387,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.9217994809150696,0.3871098756790161,0.3662012219429016,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.890877366065979,0.351487398147583,1.5800703763961792,290.6343688964844,285.54571533203125,291.6678161621094,289.4389953613281,291.6669921875,297.5812683105469,291.63641357421875,1.0,0.6397721171379089,1.0,1.0,0.0,1.0,-3.5523228645324707,3.5523128509521484,1.0158562872675247e-05,2.7484025955200195,0.0,0.0,0.0,142.69732666015625,194.0,73.21200561523438,-0.0,3430.606201171875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389520,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.9111077189445496,0.3751455545425415,0.3372859358787536,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9541427493095398,0.4240729510784149,0.4008778631687164,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.9257175326347352,0.3912869095802307,0.2734404802322387,297.6219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6340637207031,0.9217994809150696,0.3871098756790161,0.3662012219429016,297.5061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.890877366065979,0.351487398147583,1.5800703763961792,290.6343688964844,285.54571533203125,291.6678161621094,289.4389953613281,291.6669921875,297.5812683105469,291.63641357421875,1.0,0.6397721171379089,1.0,1.0,0.0,1.0,-3.5523228645324707,3.5523128509521484,1.0158562872675247e-05,2.7484025955200195,0.0,0.0,0.0,142.69732666015625,194.0,73.21200561523438,-0.0,3430.606201171875,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389580,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642150878906,0.8927135467529297,0.37791308760643,0.3400678038597107,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.66436767578125,0.9336516261100768,0.4274929761886596,0.4044030904769897,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6642761230469,0.9057130813598632,0.3943612575531006,0.2758163809776306,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.66424560546875,0.9024664163589478,0.3903921246528625,0.3696138262748718,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6641540527344,0.873236894607544,0.3538724184036255,1.5922805070877075,290.6645812988281,285.5384521484375,291.6981811523437,289.44854736328125,291.69732666015625,297.58013916015625,291.6666259765625,1.0,0.6488905549049377,1.0,1.0,0.0,1.0,-3.581561803817749,3.581551551818848,1.0326468327548357e-05,2.7710204124450684,0.0,0.0,0.0,152.44497680664062,194.0,74.1561508178711,-0.0,3561.4599609375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389640,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882019042969,0.8798037171363831,0.3800856173038482,0.3422636091709137,297.645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6883544921875,0.9184889793395996,0.4301920533180237,0.4072007536888122,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882629394531,0.8926059007644653,0.3967733681201935,0.277690440416336,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6882629394531,0.8896103501319885,0.3929671049118042,0.3723046779632568,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6881408691406,0.8607890605926514,0.355738490819931,1.601901888847351,290.6885681152344,285.5326538085937,291.7222900390625,289.45623779296875,291.7214660644531,297.5793151855469,291.69061279296875,1.0,0.6561915278434753,1.0,1.0,0.0,1.0,-3.60463547706604,3.60462498664856,1.0459943950991146e-05,2.788870096206665,0.0,0.0,0.0,160.47422790527344,214.0,74.90789031982422,-0.0,3668.239501953125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389700,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7157592773437,0.8665720224380493,0.3825552463531494,0.3447689712047577,297.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7159118652344,0.9035308957099916,0.4332690834999084,0.410402238368988,297.58941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7158203125,0.879106879234314,0.3995120823383331,0.2798263132572174,297.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7158203125,0.8763486742973328,0.395890325307846,0.3753703832626343,297.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7156982421875,0.8481611013412476,0.357852041721344,1.6128544807434082,290.71612548828125,285.5260009765625,291.75,289.4651794433594,291.7491455078125,297.57843017578125,291.7182006835937,1.0,0.6645827889442444,1.0,1.0,0.0,1.0,-3.630935668945313,3.630924940109253,1.061313014361076e-05,2.809216022491455,0.0,0.0,0.0,169.90623474121094,214.0,75.76359558105469,-0.0,3793.279052734375,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389760,297.5462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.74365234375,0.8548576235771179,0.3850293159484863,0.3472850024700165,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7438049316406,0.8909758925437927,0.4363546371459961,0.4136211276054382,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.74371337890625,0.8670634031295776,0.4022501409053802,0.2819674909114837,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7436828613281,0.8645443320274353,0.3988121449947357,0.3784426152706146,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7435607910156,0.83701491355896,0.3599598705768585,1.62381911277771,290.7440185546875,285.519287109375,291.77801513671875,289.4743347167969,291.77716064453125,297.57763671875,291.74609375,1.0,0.6730260252952576,1.0,1.0,0.0,1.0,-3.657299518585205,3.6572887897491455,1.076780699804658e-05,2.8296120166778564,0.0,0.0,0.0,179.57669067382812,234.0,76.62077331542969,-0.0,3921.702392578125,1.0,283.1498413085937,288.77911376953125,290.3199462890625,290.48016357421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.236979816681953e-21,2.618489908340977e-21,2.618489908340977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12389820,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827087402344,0.8225799798965454,0.377945989370346,0.347576767206192,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.8567578196525574,0.433222085237503,0.4163159132003784,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.680908203125,0.8346105813980103,0.3977828323841095,0.2832560241222381,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.8329982161521912,0.3960259556770324,0.3811347186565399,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.8061511516571045,0.3561995029449463,1.6307882070541382,287.67120361328125,285.505615234375,291.8349609375,289.4932861328125,291.8341064453125,297.4831848144531,288.61456298828125,1.0,0.6878352165222168,1.0,1.0,0.0,1.0,-3.674260854721069,3.674249887466431,1.0874363397306295e-05,2.8449866771698,0.980688750743866,0.980688750743866,0.0,205.80455017089844,222.0,15579.498046875,-0.0,4130.62646484375,1.0,283.152099609375,288.2549743652344,291.60382080078125,292.3661193847656,293.1499938964844,293.1499938964844,283.1499938964844,1814.673583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8853166699409485,0.8853185772895813,5.461650687266229e-08,4.2621283531188965,4.262118816375732,9.818283615459222e-06,0.0,0.0,-0.0,4404.1728515625,0.0,21.539424896240234,1894.9168701171875,0.0,0.0,0.229980394244194,1.0,0.0,3.0,1.0,0.0
12389880,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6827087402344,0.8225799798965454,0.377945989370346,0.347576767206192,297.54864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6779479980469,0.8567578196525574,0.433222085237503,0.4163159132003784,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.680908203125,0.8346105813980103,0.3977828323841095,0.2832560241222381,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68115234375,0.8329982161521912,0.3960259556770324,0.3811347186565399,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853332519531,0.8061511516571045,0.3561995029449463,1.6307882070541382,287.67120361328125,285.505615234375,291.8349609375,289.4932861328125,291.8341064453125,297.4831848144531,288.61456298828125,1.0,0.6878352165222168,1.0,1.0,0.0,1.0,-3.674260854721069,3.674249887466431,1.0874363397306295e-05,2.8449866771698,0.980688750743866,0.980688750743866,0.0,205.80455017089844,222.0,15579.498046875,-0.0,4130.62646484375,1.0,283.152099609375,288.2549743652344,291.60382080078125,292.3661193847656,293.1499938964844,293.1499938964844,283.1499938964844,1814.673583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8853166699409485,0.8853185772895813,5.461650687266229e-08,4.2621283531188965,4.262118816375732,9.818283615459222e-06,0.0,0.0,-0.0,4404.1728515625,0.0,21.539424896240234,1894.9168701171875,0.0,0.0,0.229980394244194,1.0,0.0,3.0,1.0,0.0
12389940,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.7750776410102844,0.3569635450839996,0.3297951519489288,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712097167969,0.8153629899024963,0.4176482558250427,0.4033088088035583,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.7911640405654907,0.3805855512619018,0.2724097371101379,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7722473144531,0.7912828326225281,0.3812503218650818,0.3689820468425751,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.773681640625,0.7626652717590332,0.3404693603515625,1.5699303150177002,286.7690734863281,285.5367736816406,291.8932189941406,289.51324462890625,291.8923034667969,297.2833557128906,287.7489318847656,1.0,0.6818609833717346,1.0,1.0,0.0,1.0,-3.5363874435424805,3.536377429962158,1.007552600640338e-05,2.738938331604004,0.9900423884391784,0.9900423884391784,0.0,232.1628875732422,210.0,21162.470703125,-0.0,3932.28955078125,1.0,283.1506652832031,286.8484802246094,293.75567626953125,294.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,4561.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2244964390993118,1.0,0.0,0.0,1.4123287200927734,1.4123321771621704,1.331013947947213e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,5070.1259765625,0.0,86.42140197753906,1895.4366455078125,0.0,0.0,0.3580352962017059,1.0,0.0,3.0,1.0,0.0
12390000,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.77301025390625,0.7750776410102844,0.3569635450839996,0.3297951519489288,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712097167969,0.8153629899024963,0.4176482558250427,0.4033088088035583,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.77227783203125,0.7911640405654907,0.3805855512619018,0.2724097371101379,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7722473144531,0.7912828326225281,0.3812503218650818,0.3689820468425751,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.773681640625,0.7626652717590332,0.3404693603515625,1.5699303150177002,286.7690734863281,285.5367736816406,291.8932189941406,289.51324462890625,291.8923034667969,297.2833557128906,287.7489318847656,1.0,0.6818609833717346,1.0,1.0,0.0,1.0,-3.5363874435424805,3.536377429962158,1.007552600640338e-05,2.738938331604004,0.9900423884391784,0.9900423884391784,0.0,232.1628875732422,210.0,21162.470703125,-0.0,3932.28955078125,1.0,283.1506652832031,286.8484802246094,293.75567626953125,294.63592529296875,293.1499938964844,293.1499938964844,283.1499938964844,4561.048828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2244964390993118,1.0,0.0,0.0,1.4123287200927734,1.4123321771621704,1.331013947947213e-07,4.265920639038086,4.265911102294922,9.785957445274107e-06,0.0,0.0,-0.0,5070.1259765625,0.0,86.42140197753906,1895.4366455078125,0.0,0.0,0.3580352962017059,1.0,0.0,3.0,1.0,0.0
12390060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2991638183594,0.7566079497337341,0.3438645005226135,0.3169998526573181,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977600097656,0.7991899847984314,0.4067727327346802,0.3925165235996246,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7736949920654297,0.3687576353549957,0.2636811733245849,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29852294921875,0.7747611999511719,0.3705466389656067,0.3584588468074798,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.29962158203125,0.7456463575363159,0.3281168639659881,1.513156175613403,286.2962951660156,285.5218811035156,291.95050048828125,289.5334167480469,291.94952392578125,297.1522216796875,287.2817687988281,1.0,0.6687894463539124,1.0,1.0,0.0,1.0,-3.416523694992065,3.4165141582489014,9.402665455127137e-06,2.6455678939819336,0.996587336063385,0.996587336063385,0.0,236.68038940429688,210.0,24450.345703125,-0.0,3661.48486328125,1.0,283.150146484375,286.36651611328125,294.0887451171875,295.7803649902344,293.1499938964844,293.1499938964844,283.1499938964844,7752.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5631023049354553,1.0,0.0,0.0,1.8494642972946167,1.849470138549805,2.28236615384958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.7607421875,0.0,193.80360412597656,1895.4371337890625,0.0,743.4141235351562,0.4612905085086822,1.0,0.0,3.0,1.0,0.0
12390120,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.28448486328125,0.7562270164489746,0.3434570729732513,0.316596120595932,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.7988649010658264,0.4064217507839203,0.3921572864055633,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.7733379006385803,0.3683764934539795,0.2633924782276153,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838439941406,0.7744291424751282,0.3701956868171692,0.3581020534038543,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.284912109375,0.7452716827392578,0.327696830034256,1.5111618041992188,286.2816162109375,285.5652160644531,291.9527587890625,289.53424072265625,291.9517822265625,297.148193359375,287.26727294921875,1.0,0.6682212352752686,1.0,1.0,0.0,1.0,-3.4124293327331543,3.4124200344085693,9.380089977639727e-06,2.6423773765563965,0.99619722366333,0.99619722366333,0.0,236.57858276367188,198.0,24550.40625,-0.0,3651.01416015625,1.0,283.1501159667969,286.3532409667969,294.067138671875,295.7799072265625,293.1499938964844,293.1499938964844,283.1499938964844,7872.634765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724378228187561,1.0,0.0,0.0,1.864060640335083,1.8640666007995603,2.3185340580766933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.76513671875,0.0,198.4200439453125,1895.4371337890625,0.0,786.6646728515625,0.4678133726119995,1.0,0.0,3.0,1.0,0.0
12390180,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.7513557076454163,0.3344295024871826,0.3075936734676361,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.795513927936554,0.398555189371109,0.3839580416679382,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.7690622210502625,0.3597930073738098,0.2568008005619049,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.7706716060638428,0.3622423708438873,0.3498575985431671,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.7399198412895203,0.3179012537002563,1.4638110399246216,285.942626953125,285.5909118652344,292.0136108398437,289.5563659667969,292.0125732421875,297.0634765625,286.9325561523437,1.0,0.6525806188583374,1.0,1.0,0.0,1.0,-3.3169167041778564,3.3169078826904297,8.861178685037885e-06,2.5679659843444824,0.9985639452934264,0.9985639452934264,0.0,229.46192932128903,186.0,26795.5390625,-0.0,3385.89404296875,1.0,283.1500244140625,286.0453796386719,293.3187255859375,295.30078125,293.1499938964844,293.1499938964844,283.1499938964844,11282.5009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261435985565186,1.0,0.0,0.0,2.235645294189453,2.235653877258301,3.335025553496962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.564453125,0.0,342.1151428222656,1895.4371337890625,0.0,1822.862548828125,0.5579290390014648,1.0,0.0,3.0,1.0,0.0
12390240,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.7513557076454163,0.3344295024871826,0.3075936734676361,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9436340332031,0.795513927936554,0.398555189371109,0.3839580416679382,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9442138671875,0.7690622210502625,0.3597930073738098,0.2568008005619049,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.7706716060638428,0.3622423708438873,0.3498575985431671,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449768066406,0.7399198412895203,0.3179012537002563,1.4638110399246216,285.942626953125,285.5909118652344,292.0136108398437,289.5563659667969,292.0125732421875,297.0634765625,286.9325561523437,1.0,0.6525806188583374,1.0,1.0,0.0,1.0,-3.3169167041778564,3.3169078826904297,8.861178685037885e-06,2.5679659843444824,0.9985639452934264,0.9985639452934264,0.0,229.46192932128903,186.0,26795.5390625,-0.0,3385.89404296875,1.0,283.1500244140625,286.0453796386719,293.3187255859375,295.30078125,293.1499938964844,293.1499938964844,283.1499938964844,11282.5009765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261435985565186,1.0,0.0,0.0,2.235645294189453,2.235653877258301,3.335025553496962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.564453125,0.0,342.1151428222656,1895.4371337890625,0.0,1822.862548828125,0.5579290390014648,1.0,0.0,3.0,1.0,0.0
12390300,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8132629394531,0.7516095042228699,0.3309630453586578,0.304071843624115,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.7966195344924927,0.3955252468585968,0.3807007372379303,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.7696373462677002,0.3564285635948181,0.2541594505310058,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128356933594,0.7714507579803467,0.359122633934021,0.3465273380279541,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8135681152344,0.7396685481071472,0.3138926923274994,1.4439581632614136,285.8114929199219,285.5816345214844,292.0445251464844,289.56787109375,292.0434875488281,297.0344543457031,286.8026733398437,1.0,0.6447480916976929,1.0,1.0,0.0,1.0,-3.277695417404175,3.277686834335327,8.652387805341277e-06,2.537416696548462,0.99886292219162,0.99886292219162,0.0,223.8472137451172,186.0,27632.130859375,-0.0,3265.697021484375,1.0,283.1499938964844,285.925048828125,293.0196228027344,295.0092468261719,293.1499938964844,293.1499938964844,283.1499938964844,13015.09375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549245953559875,1.0,0.0,0.0,2.401108264923096,2.401118278503418,3.8469531205009844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.97216796875,0.0,423.8408203125,1895.4371337890625,0.0,2068.205322265625,0.5952839851379395,1.0,0.0,3.0,1.0,0.0
12390360,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112121582031,0.7530430555343628,0.3280207812786102,0.3010303080081939,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7104797363281,0.7989583611488342,0.3929637968540191,0.3778865039348602,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7109069824219,0.7713994979858398,0.3535159230232239,0.251840740442276,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.7734087109565735,0.3564387559890747,0.3436107933521271,296.94854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7114562988281,0.7405017614364624,0.310359239578247,1.4262266159057615,285.7098083496094,285.6137390136719,292.0758056640625,289.5796813964844,292.0747375488281,297.01202392578125,286.7027587890625,1.0,0.6370817422866821,1.0,1.0,0.0,1.0,-3.243025064468384,3.243016481399536,8.469906788377557e-06,2.510416507720948,0.9982903003692628,0.9982903003692628,0.0,217.54147338867188,174.0,28221.8828125,-0.0,3154.10205078125,1.0,283.1499938964844,285.8317565917969,292.8193664550781,294.7933044433594,293.1499938964844,293.1499938964844,283.1499938964844,14477.6513671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767518937587738,1.0,0.0,0.0,2.5325162410736084,2.532527208328247,4.279546885754826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.947265625,0.0,497.301513671875,1895.4371337890625,0.0,2178.838134765625,0.6298815011978149,1.0,0.0,3.0,1.0,0.0
12390420,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.7569260001182556,0.3243526816368103,0.2971827983856201,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.8042528033256531,0.3898023962974548,0.3743422627449035,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.581787109375,0.7757705450057983,0.3497934639453888,0.2488400042057037,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.7780765295028687,0.3530523180961609,0.3398664593696594,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5822448730469,0.7433462738990784,0.3057669699192047,1.402929425239563,285.5809631347656,285.5984802246094,292.1234741210937,289.5981140136719,292.12237548828125,296.9872741699219,286.5754089355469,1.0,0.6259774565696716,1.0,1.0,0.0,1.0,-3.1979997158050537,3.197991371154785,8.235853783844505e-06,2.475362777709961,0.9971290230751038,0.9971290230751038,0.0,207.3620758056641,174.0,28987.419921875,-0.0,3001.44970703125,1.0,283.1499938964844,285.7117919921875,292.6685791015625,294.6257019042969,293.1499938964844,293.1499938964844,283.1499938964844,16714.515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720901370048523,1.0,0.0,0.0,2.7184109687805176,2.71842360496521,4.930869863528642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.77099609375,0.0,615.2338256835938,1895.4371337890625,0.0,2219.42138671875,0.6720825433731079,1.0,0.0,3.0,1.0,0.0
12390480,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494079589844,0.7585723996162415,0.3233139514923095,0.2960739135742187,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.8063585758209229,0.3889142572879791,0.3733252286911011,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491943359375,0.7775708436965942,0.3487132489681244,0.2479573041200637,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491638183594,0.7799768447875977,0.3520821928977966,0.3387752175331116,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54962158203125,0.7446215748786926,0.3044176399707794,1.3960161209106443,285.5484619140625,285.6336364746094,292.13934326171875,289.60430908203125,292.1382141113281,296.9811096191406,286.5434875488281,1.0,0.622450053691864,1.0,1.0,0.0,1.0,-3.184753656387329,3.18474555015564,8.167626219801605e-06,2.465051889419556,0.9961228370666504,0.9961228370666504,0.0,203.93167114257807,162.0,29165.416015625,-0.0,2954.90185546875,1.0,283.1499938964844,285.6815185546875,292.6462097167969,294.60015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17317.447265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719729542732239,1.0,0.0,0.0,2.766181707382202,2.7661948204040527,5.105693503537623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.310546875,0.0,648.3004150390625,1895.4371337890625,0.0,2218.378173828125,0.686557948589325,1.0,0.0,3.0,1.0,0.0
12390540,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.7667945027351379,0.3197237253189087,0.2922002971172333,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.8159791827201843,0.3858935534954071,0.3698029518127441,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.7863592505455017,0.3448803126811981,0.2447990775108337,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.7891828417778015,0.3487003445625305,0.3349219858646393,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.7512220144271851,0.299578994512558,1.371075987815857,285.4347839355469,285.6504821777344,292.2042541503906,289.6303100585937,292.2030944824219,296.9639892578125,286.4312744140625,1.0,0.6087964773178101,1.0,1.0,0.0,1.0,-3.13743257522583,3.13742470741272,7.92623086454114e-06,2.428228616714477,0.9925689697265624,0.9925689697265624,0.0,189.994384765625,150.0,29819.60546875,-0.0,2782.45263671875,1.0,283.1499938964844,285.5738525390625,292.63140869140625,294.59228515625,293.1499938964844,293.1499938964844,283.1499938964844,19781.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707646489143372,1.0,0.0,0.0,2.9496378898620605,2.949652910232544,5.805381420032063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.9580078125,0.0,786.5798950195312,1895.4371337890625,0.0,2207.631103515625,0.7311496734619141,1.0,0.0,3.0,1.0,0.0
12390600,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.7667945027351379,0.3197237253189087,0.2922002971172333,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.8159791827201843,0.3858935534954071,0.3698029518127441,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.7863592505455017,0.3448803126811981,0.2447990775108337,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.7891828417778015,0.3487003445625305,0.3349219858646393,296.8970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.7512220144271851,0.299578994512558,1.371075987815857,285.4347839355469,285.6504821777344,292.2042541503906,289.6303100585937,292.2030944824219,296.9639892578125,286.4312744140625,1.0,0.6087964773178101,1.0,1.0,0.0,1.0,-3.13743257522583,3.13742470741272,7.92623086454114e-06,2.428228616714477,0.9925689697265624,0.9925689697265624,0.0,189.994384765625,150.0,29819.60546875,-0.0,2782.45263671875,1.0,283.1499938964844,285.5738525390625,292.63140869140625,294.59228515625,293.1499938964844,293.1499938964844,283.1499938964844,19781.158203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707646489143372,1.0,0.0,0.0,2.9496378898620605,2.949652910232544,5.805381420032063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.9580078125,0.0,786.5798950195312,1895.4371337890625,0.0,2207.631103515625,0.7311496734619141,1.0,0.0,3.0,1.0,0.0
12390660,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.777252733707428,0.3168796896934509,0.2890566289424896,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.8271405696868896,0.3835775554180145,0.367002934217453,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7972457408905029,0.3417001068592071,0.2421381026506424,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.8004975318908691,0.345978319644928,0.3317490816116333,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7599177956581116,0.2954993844032287,1.3498390913009644,285.35321044921875,285.6641845703125,292.2705383300781,289.65777587890625,292.26934814453125,296.9559326171875,286.3506774902344,1.0,0.596001386642456,1.0,1.0,0.0,1.0,-3.097731590270996,3.0977237224578857,7.72652947489405e-06,2.397346973419189,0.9879854917526244,0.9879854917526244,0.0,176.257568359375,138.0,30296.609375,-0.0,2630.594970703125,1.0,283.1499938964844,285.4949951171875,292.6645202636719,294.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,21909.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718890905380249,1.0,0.0,0.0,3.094719409942627,3.094735860824585,6.390515068233071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.66845703125,0.0,909.3059692382812,1895.4371337890625,0.0,2217.63232421875,0.7665337324142456,1.0,0.0,3.0,1.0,0.0
