time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390720,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.777252733707428,0.3168796896934509,0.2890566289424896,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3533935546875,0.8271405696868896,0.3835775554180145,0.367002934217453,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7972457408905029,0.3417001068592071,0.2421381026506424,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.8004975318908691,0.345978319644928,0.3317490816116333,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7599177956581116,0.2954993844032287,1.3498390913009644,285.35321044921875,285.6641845703125,292.2705383300781,289.65777587890625,292.26934814453125,296.9559326171875,286.3506774902344,1.0,0.596001386642456,1.0,1.0,0.0,1.0,-3.097731590270996,3.0977237224578857,7.72652947489405e-06,2.397346973419189,0.9879854917526244,0.9879854917526244,0.0,176.257568359375,138.0,30296.609375,-0.0,2630.594970703125,1.0,283.1499938964844,285.4949951171875,292.6645202636719,294.6462097167969,293.1499938964844,293.1499938964844,283.1499938964844,21909.96875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718890905380249,1.0,0.0,0.0,3.094719409942627,3.094735860824585,6.390515068233071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.66845703125,0.0,909.3059692382812,1895.4371337890625,0.0,2217.63232421875,0.7665337324142456,1.0,0.0,3.0,1.0,0.0
12390780,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3110046386719,0.7851017117500305,0.3153800070285797,0.2873445153236389,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.310791015625,0.835231602191925,0.3823784589767456,0.3654986917972564,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8052359819412231,0.3398979306221008,0.2406207025051117,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109130859375,0.8087159991264343,0.3444724082946777,0.329972356557846,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3111267089844,0.7665814161300659,0.2931773960590362,1.3376766443252563,285.31060791015625,285.6477966308594,292.313720703125,289.6761474609375,292.3125,296.9540100097656,286.3083801269531,1.0,0.5881816148757935,1.0,1.0,0.0,1.0,-3.075278282165528,3.075270652770996,7.614724381710403e-06,2.379885673522949,0.9848599433898926,0.9848599433898926,0.0,167.64352416992188,138.0,30564.833984375,-0.0,2541.854736328125,1.0,283.1499938964844,285.4528503417969,292.6891174316406,294.6864624023437,293.1499938964844,293.1499938964844,283.1499938964844,23226.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737874388694763,1.0,0.0,0.0,3.178373575210572,3.178391218185425,6.740672233718215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.22509765625,0.0,985.8115844726562,1895.4371337890625,0.0,2234.54443359375,0.7841646075248718,1.0,0.0,3.0,1.0,0.0
12390840,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.7899293899536133,0.3146350979804992,0.2864735126495361,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.8401796817779541,0.3817870318889618,0.3647345006465912,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.8099946975708008,0.3389478921890259,0.2398130297660827,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937316894531,0.8135080337524414,0.3436890542507171,0.329035997390747,296.8861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939147949219,0.7707251906394958,0.291951835155487,1.3312184810638428,285.2934875488281,285.6747131347656,292.3382568359375,289.6867370605469,292.3370056152344,296.9537658691406,286.2916564941406,1.0,0.5838878154754639,1.0,1.0,0.0,1.0,-3.063449621200561,3.0634422302246094,7.556151558674173e-06,2.3706867694854736,0.98263418674469,0.98263418674469,0.0,162.86326599121094,126.0,30663.83203125,-0.0,2494.322265625,1.0,283.1499938964844,285.4359436035156,292.70166015625,294.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,23768.001953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749941349029541,1.0,0.0,0.0,3.2111799716949463,3.2111976146698,6.880541150167119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.6689453125,0.0,1017.0465087890624,1895.4371337890625,0.0,2245.31396484375,0.795068621635437,1.0,0.0,3.0,1.0,0.0
12390900,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26739501953125,0.7971609830856323,0.3136942982673645,0.2853628695011139,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2671813964844,0.847622811794281,0.3810465931892395,0.3637619614601135,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673034667969,0.8168021440505981,0.3376920521259308,0.2387431114912033,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.8204178810119629,0.3426643908023834,0.3278051316738128,296.8866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674865722656,0.777001678943634,0.2903294563293457,1.3226587772369385,285.2670288085937,285.66094970703125,292.3726501464844,289.70184326171875,292.3713684082031,296.9542541503906,286.26519775390625,1.0,0.5780342817306519,1.0,1.0,0.0,1.0,-3.047886610031128,3.0478789806365967,7.479435225832276e-06,2.358585357666016,0.9798783659934998,0.9798783659934998,0.0,156.29226684570312,126.0,30848.423828125,-0.0,2430.84033203125,1.0,283.1499938964844,285.4089660644531,292.7185974121094,294.7342529296875,293.1499938964844,293.1499938964844,283.1499938964844,24745.48828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767699956893921,1.0,0.0,0.0,3.268996477127075,3.269015073776245,7.130536801014387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8779296875,0.0,1073.740234375,1895.4371337890625,0.0,2261.189208984375,0.8064974546432495,1.0,0.0,3.0,1.0,0.0
12390960,296.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492370605469,0.8050056099891663,0.3128522634506225,0.2843446135520935,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8558056354522705,0.3803919851779938,0.3628738820552826,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.8239699602127075,0.3365057408809662,0.2377227395772934,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491760253906,0.827756404876709,0.3417076170444488,0.3266407251358032,296.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.7839096784591675,0.2887904047966003,1.314494252204895,285.2489929199219,285.681884765625,292.4073791503906,289.71734619140625,292.4060974121094,296.9555053710937,286.2476806640625,1.0,0.572289764881134,1.0,1.0,0.0,1.0,-3.033151149749756,3.0331435203552246,7.407159500871785e-06,2.347127676010132,0.9767159819602966,0.9767159819602966,0.0,149.8035430908203,114.0,30962.7578125,-0.0,2369.910888671875,1.0,283.1499938964844,285.39068603515625,292.73394775390625,294.7577209472656,293.1499938964844,293.1499938964844,283.1499938964844,25419.712890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784354090690613,1.0,0.0,0.0,3.3065342903137207,3.306553363800049,7.295237196558446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.837890625,0.0,1111.8516845703125,1895.4371337890625,0.0,2276.103759765625,0.818564772605896,1.0,0.0,3.0,1.0,0.0
12391020,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.821930468082428,0.3114171326160431,0.282552421092987,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8748977780342102,0.3793005645275116,0.3613221943378448,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.8402026891708374,0.3343104124069214,0.2358178049325943,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.844520628452301,0.3399650454521179,0.3244900703430176,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7999043464660645,0.2859210669994354,1.2991920709609983,285.2154541015625,285.6856994628906,292.4779663085937,289.7496643066406,292.4766540527344,296.9599304199219,286.2144775390625,1.0,0.5610687136650085,1.0,1.0,0.0,1.0,-3.005856990814209,3.005849599838257,7.274212748598074e-06,2.3259048461914062,0.9703898429870604,0.9703898429870604,0.0,137.02484130859375,102.0,31219.58203125,-0.0,2254.62451171875,1.0,283.1499938964844,285.3553771972656,292.7638854980469,294.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,26919.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813445329666138,1.0,0.0,0.0,3.386324882507324,3.3863449096679688,7.651570399502816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.21630859375,0.0,1196.0960693359375,1895.4371337890625,0.0,2302.220458984375,0.8383544683456421,1.0,0.0,3.0,1.0,0.0
12391080,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.821930468082428,0.3114171326160431,0.282552421092987,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21551513671875,0.8748977780342102,0.3793005645275116,0.3613221943378448,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.8402026891708374,0.3343104124069214,0.2358178049325943,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.215576171875,0.844520628452301,0.3399650454521179,0.3244900703430176,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.7999043464660645,0.2859210669994354,1.2991920709609983,285.2154541015625,285.6856994628906,292.4779663085937,289.7496643066406,292.4766540527344,296.9599304199219,286.2144775390625,1.0,0.5610687136650085,1.0,1.0,0.0,1.0,-3.005856990814209,3.005849599838257,7.274212748598074e-06,2.3259048461914062,0.9703898429870604,0.9703898429870604,0.0,137.02484130859375,102.0,31219.58203125,-0.0,2254.62451171875,1.0,283.1499938964844,285.3553771972656,292.7638854980469,294.8036193847656,293.1499938964844,293.1499938964844,283.1499938964844,26919.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813445329666138,1.0,0.0,0.0,3.386324882507324,3.3863449096679688,7.651570399502816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.21630859375,0.0,1196.0960693359375,1895.4371337890625,0.0,2302.220458984375,0.8383544683456421,1.0,0.0,3.0,1.0,0.0
12391140,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8416637182235718,0.3102688491344452,0.2810322940349579,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.8984752893447876,0.3784603774547577,0.3600214123725891,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8604671955108643,0.3323186337947845,0.2340641021728515,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8655046224594116,0.3384149670600891,0.3225343823432922,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.8187398910522461,0.2832846641540527,1.2850079536437988,285.18994140625,285.6860046386719,292.54998779296875,289.78375244140625,292.54864501953125,296.9661865234375,286.18927001953125,1.0,0.5501204133033752,1.0,1.0,0.0,1.0,-2.9809532165527344,2.9809460639953613,7.153956175898202e-06,2.306539297103882,0.9637900590896606,0.9637900590896606,0.0,124.46028137207033,90.0,31451.189453125,-0.0,2146.552978515625,1.0,283.1499938964844,285.327392578125,292.7947692871094,294.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,28311.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835726737976074,1.0,0.0,0.0,3.4545490741729736,3.4545700550079346,7.962987638165941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.53564453125,0.0,1271.952880859375,1895.4371337890625,0.0,2322.27587890625,0.8553959131240845,1.0,0.0,3.0,1.0,0.0
12391200,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8416637182235718,0.3102688491344452,0.2810322940349579,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.8984752893447876,0.3784603774547577,0.3600214123725891,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8604671955108643,0.3323186337947845,0.2340641021728515,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.8655046224594116,0.3384149670600891,0.3225343823432922,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.8187398910522461,0.2832846641540527,1.2850079536437988,285.18994140625,285.6860046386719,292.54998779296875,289.78375244140625,292.54864501953125,296.9661865234375,286.18927001953125,1.0,0.5501204133033752,1.0,1.0,0.0,1.0,-2.9809532165527344,2.9809460639953613,7.153956175898202e-06,2.306539297103882,0.9637900590896606,0.9637900590896606,0.0,124.46028137207033,90.0,31451.189453125,-0.0,2146.552978515625,1.0,283.1499938964844,285.327392578125,292.7947692871094,294.84814453125,293.1499938964844,293.1499938964844,283.1499938964844,28311.72265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835726737976074,1.0,0.0,0.0,3.4545490741729736,3.4545700550079346,7.962987638165941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.53564453125,0.0,1271.952880859375,1895.4371337890625,0.0,2322.27587890625,0.8553959131240845,1.0,0.0,3.0,1.0,0.0
12391260,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8672689199447632,0.3094038665294647,0.2797600328922272,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9303349852561952,0.3778572678565979,0.3589441180229187,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8868768811225891,0.3304921984672546,0.2324346154928207,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8926748037338257,0.3370186984539032,0.3207358121871948,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.8411020040512085,0.2808427512645721,1.2717418670654297,285.1704406738281,285.68292236328125,292.6230773925781,289.8189392089844,292.6217041015625,296.9738464355469,286.1699523925781,1.0,0.5393704771995544,1.0,1.0,0.0,1.0,-2.9580585956573486,2.9580516815185547,7.044278390822001e-06,2.2887327671051025,0.9570268988609314,0.9570268988609314,0.0,112.04833221435548,78.0,31665.630859375,-0.0,2044.366943359375,1.0,283.1499938964844,285.3047790527344,292.8278503417969,294.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,29626.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853558659553528,1.0,0.0,0.0,3.5140419006347656,3.514063596725464,8.239619546657195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.55859375,0.0,1341.1942138671875,1895.4371337890625,0.0,2338.35791015625,0.8703678250312805,1.0,0.0,3.0,1.0,0.0
12391320,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8672689199447632,0.3094038665294647,0.2797600328922272,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17047119140625,0.9303349852561952,0.3778572678565979,0.3589441180229187,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8868768811225891,0.3304921984672546,0.2324346154928207,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705017089844,0.8926748037338257,0.3370186984539032,0.3207358121871948,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1705322265625,0.8411020040512085,0.2808427512645721,1.2717418670654297,285.1704406738281,285.68292236328125,292.6230773925781,289.8189392089844,292.6217041015625,296.9738464355469,286.1699523925781,1.0,0.5393704771995544,1.0,1.0,0.0,1.0,-2.9580585956573486,2.9580516815185547,7.044278390822001e-06,2.2887327671051025,0.9570268988609314,0.9570268988609314,0.0,112.04833221435548,78.0,31665.630859375,-0.0,2044.366943359375,1.0,283.1499938964844,285.3047790527344,292.8278503417969,294.893798828125,293.1499938964844,293.1499938964844,283.1499938964844,29626.76171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853558659553528,1.0,0.0,0.0,3.5140419006347656,3.514063596725464,8.239619546657195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.55859375,0.0,1341.1942138671875,1895.4371337890625,0.0,2338.35791015625,0.8703678250312805,1.0,0.0,3.0,1.0,0.0
12391380,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.9022842645645142,0.3088407516479492,0.2787650525569916,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.9708237051963806,0.377494066953659,0.3580978810787201,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.923671543598175,0.3287978768348694,0.2309007346630096,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.9310322403907776,0.3357434868812561,0.3190565407276153,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.8718153834342957,0.2785684168338775,1.2592549324035645,285.1553039550781,285.6766357421875,292.6967163085937,289.8544921875,292.6953125,296.982666015625,286.15496826171875,1.0,0.528771162033081,1.0,1.0,0.0,1.0,-2.9369709491729736,2.93696403503418,6.94399841449922e-06,2.2723283767700195,0.950188159942627,0.950188159942627,0.0,99.73688507080078,66.0,31866.40234375,-0.0,1947.1790771484373,1.0,283.1499938964844,285.2861328125,292.8622741699219,294.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,30887.806640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869240641593933,1.0,0.0,0.0,3.5667977333068848,3.566819906234741,8.48887736992765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.224609375,0.0,1405.1785888671875,1895.4371337890625,0.0,2352.5244140625,0.883746862411499,1.0,0.0,3.0,1.0,0.0
12391440,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.9022842645645142,0.3088407516479492,0.2787650525569916,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.9708237051963806,0.377494066953659,0.3580978810787201,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.923671543598175,0.3287978768348694,0.2309007346630096,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.15533447265625,0.9310322403907776,0.3357434868812561,0.3190565407276153,296.9140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.8718153834342957,0.2785684168338775,1.2592549324035645,285.1553039550781,285.6766357421875,292.6967163085937,289.8544921875,292.6953125,296.982666015625,286.15496826171875,1.0,0.528771162033081,1.0,1.0,0.0,1.0,-2.9369709491729736,2.93696403503418,6.94399841449922e-06,2.2723283767700195,0.950188159942627,0.950188159942627,0.0,99.73688507080078,66.0,31866.40234375,-0.0,1947.1790771484373,1.0,283.1499938964844,285.2861328125,292.8622741699219,294.9402160644531,293.1499938964844,293.1499938964844,283.1499938964844,30887.806640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869240641593933,1.0,0.0,0.0,3.5667977333068848,3.566819906234741,8.48887736992765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.224609375,0.0,1405.1785888671875,1895.4371337890625,0.0,2352.5244140625,0.883746862411499,1.0,0.0,3.0,1.0,0.0
12391500,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.9266378283500672,0.3086476027965545,0.2783546447753906,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468505859375,0.9914064407348632,0.3773887157440185,0.3577516078948974,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.948643922805786,0.327999085187912,0.230168879032135,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1468811035156,0.9559493064880372,0.3351494967937469,0.3182598650455475,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469421386719,0.8922066688537598,0.2774878144264221,1.2532774209976196,285.1468200683594,285.6581420898437,292.7337341308594,289.8724060058594,292.7323303222656,296.98736572265625,286.14630126953125,1.0,0.5235164761543274,1.0,1.0,0.0,1.0,-2.9270381927490234,2.927031278610229,6.897011644468876e-06,2.2646005153656006,0.9468783736228944,0.9468783736228944,0.0,93.60972595214844,66.0,31986.720703125,-0.0,1900.2279052734373,1.0,283.1499938964844,285.275390625,292.8800048828125,294.9647827148437,293.1499938964844,293.1499938964844,283.1499938964844,31650.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876691818237305,1.0,0.0,0.0,3.598747491836548,3.5987701416015625,8.641637236905808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.25244140625,0.0,1444.802978515625,1895.4371337890625,0.0,2359.262939453125,0.8890258073806763,1.0,0.0,3.0,1.0,0.0
12391560,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414794921875,0.9470893740653992,0.3084727227687835,0.2780461311340332,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14141845703125,0.9990000128746032,0.3775450587272644,0.3496086001396179,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.9672304391860962,0.3272050023078918,0.229502648115158,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1414489746094,0.9740469455718994,0.3345571458339691,0.3175493478775024,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1415405273437,0.908977508544922,0.2764169573783874,1.247745156288147,285.141357421875,285.6671447753906,292.7709045410156,289.890380859375,292.7694702148437,296.9926147460937,286.1402587890625,1.0,0.5178375244140625,1.0,1.0,0.0,1.0,-2.9086263179779053,2.908619403839112,6.811388175265165e-06,2.250740528106689,0.9433239698410034,0.9433239698410034,0.0,88.90010070800781,84.0,32006.845703125,-0.0,1846.9571533203125,1.0,283.1499938964844,285.2682189941406,292.89727783203125,294.9862670898437,293.1499938964844,293.1499938964844,283.1499938964844,32110.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883314490318298,1.0,0.0,0.0,3.614192485809326,3.614215612411499,8.715972512618464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.42626953125,0.0,1464.8763427734375,1895.4371337890625,0.0,2365.256103515625,0.8958609700202942,1.0,0.0,3.0,1.0,0.0
12391620,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.9475714564323424,0.308181881904602,0.2777545154094696,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9990000128746032,0.3791210055351257,0.3487656712532043,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9664903283119202,0.3256930112838745,0.2284238189458847,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9737412333488464,0.3334470689296722,0.3164680302143097,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.9073031544685364,0.2743899524211883,1.2384525537490845,285.1294860839844,285.6543884277344,292.8455810546875,289.926513671875,292.8441467285156,297.0087890625,286.1298522949219,1.0,0.5161065459251404,1.0,1.0,0.0,1.0,-2.893423557281494,2.89341688156128,6.73870499667828e-06,2.238237142562866,0.936451494693756,0.936451494693756,0.0,88.119384765625,102.0,32197.427734375,-0.0,1818.8592529296875,1.0,283.1499938964844,285.254150390625,292.9309387207031,295.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,33309.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892047166824341,1.0,0.0,0.0,3.657139539718628,3.657163143157959,8.924345138439094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.00927734375,0.0,1520.957763671875,1895.4371337890625,0.0,2373.1640625,0.9069339632987976,1.0,0.0,3.0,1.0,0.0
12391680,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.9475714564323424,0.308181881904602,0.2777545154094696,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9990000128746032,0.3791210055351257,0.3487656712532043,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9664903283119202,0.3256930112838745,0.2284238189458847,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9737412333488464,0.3334470689296722,0.3164680302143097,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.9073031544685364,0.2743899524211883,1.2384525537490845,285.1294860839844,285.6543884277344,292.8455810546875,289.926513671875,292.8441467285156,297.0087890625,286.1298522949219,1.0,0.5161065459251404,1.0,1.0,0.0,1.0,-2.893423557281494,2.89341688156128,6.73870499667828e-06,2.238237142562866,0.936451494693756,0.936451494693756,0.0,88.119384765625,102.0,32197.427734375,-0.0,1818.8592529296875,1.0,283.1499938964844,285.254150390625,292.9309387207031,295.0281066894531,293.1499938964844,293.1499938964844,283.1499938964844,33309.74609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892047166824341,1.0,0.0,0.0,3.657139539718628,3.657163143157959,8.924345138439094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.00927734375,0.0,1520.957763671875,1895.4371337890625,0.0,2373.1640625,0.9069339632987976,1.0,0.0,3.0,1.0,0.0
12391740,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.9190660715103148,0.3080121576786041,0.2777942717075348,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.9874119758605956,0.3787155747413635,0.3592123091220855,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.937826931476593,0.3243022263050079,0.2276064455509185,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.9465136528015136,0.3324474096298218,0.315732479095459,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.880954384803772,0.2724925875663757,1.230940580368042,285.1351013183594,285.6383972167969,292.92071533203125,289.96295166015625,292.9192810058594,297.0158386230469,286.13543701171875,1.0,0.5204581618309021,1.0,1.0,0.0,1.0,-2.896160364151001,2.896153450012207,6.750909506081371e-06,2.2401108741760254,0.9300356507301332,0.9300356507301332,0.0,93.81439971923828,120.0,32514.189453125,-0.0,1850.6826171875,1.0,283.1499938964844,285.25177001953125,292.9703674316406,295.0844421386719,293.1499938964844,293.1499938964844,283.04998779296875,34473.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906185388565063,1.0,0.0,0.0,3.696933269500733,3.696957588195801,9.119615924646496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7041015625,0.0,1574.442138671875,1895.4371337890625,0.0,2385.98095703125,0.9162509441375732,1.0,0.0,3.0,1.0,0.0
12391800,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.9190660715103148,0.3080121576786041,0.2777942717075348,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.9874119758605956,0.3787155747413635,0.3592123091220855,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.937826931476593,0.3243022263050079,0.2276064455509185,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.9465136528015136,0.3324474096298218,0.315732479095459,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1351013183594,0.880954384803772,0.2724925875663757,1.230940580368042,285.1351013183594,285.6383972167969,292.92071533203125,289.96295166015625,292.9192810058594,297.0158386230469,286.13543701171875,1.0,0.5204581618309021,1.0,1.0,0.0,1.0,-2.896160364151001,2.896153450012207,6.750909506081371e-06,2.2401108741760254,0.9300356507301332,0.9300356507301332,0.0,93.81439971923828,120.0,32514.189453125,-0.0,1850.6826171875,1.0,283.1499938964844,285.25177001953125,292.9703674316406,295.0844421386719,293.1499938964844,293.1499938964844,283.04998779296875,34473.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906185388565063,1.0,0.0,0.0,3.696933269500733,3.696957588195801,9.119615924646496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.7041015625,0.0,1574.442138671875,1895.4371337890625,0.0,2385.98095703125,0.9162509441375732,1.0,0.0,3.0,1.0,0.0
12391860,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8732296824455261,0.3075665831565857,0.2779663801193237,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.9401378631591796,0.3780747056007385,0.3590482175350189,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8877244591712952,0.3226816356182098,0.2269136160612106,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8955402374267578,0.3312341272830963,0.3151723742485046,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8381563425064087,0.2704130113124847,1.2243543863296509,285.0782165527344,285.619140625,292.9963073730469,289.99957275390625,292.9948425292969,297.0191955566406,286.0780639648437,1.0,0.5271821618080139,1.0,1.0,0.0,1.0,-2.885730028152466,2.885723352432251,6.702973223582376e-06,2.2323110103607178,0.9226270318031312,0.9226270318031312,0.0,106.3978271484375,138.0,33143.87109375,-0.0,1896.611572265625,1.0,283.052490234375,285.1810607910156,293.0287780761719,295.1930236816406,293.1499938964844,293.1499938964844,282.75,35487.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978302240371704,1.0,0.0,0.0,3.7229154109954834,3.722939968109131,9.24825087622594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.3740234375,0.0,1611.89990234375,1895.4371337890625,0.0,2451.603759765625,0.9211640357971193,1.0,0.0,3.0,1.0,0.0
12391920,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8732296824455261,0.3075665831565857,0.2779663801193237,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.9401378631591796,0.3780747056007385,0.3590482175350189,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8877244591712952,0.3226816356182098,0.2269136160612106,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8955402374267578,0.3312341272830963,0.3151723742485046,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782470703125,0.8381563425064087,0.2704130113124847,1.2243543863296509,285.0782165527344,285.619140625,292.9963073730469,289.99957275390625,292.9948425292969,297.0191955566406,286.0780639648437,1.0,0.5271821618080139,1.0,1.0,0.0,1.0,-2.885730028152466,2.885723352432251,6.702973223582376e-06,2.2323110103607178,0.9226270318031312,0.9226270318031312,0.0,106.3978271484375,138.0,33143.87109375,-0.0,1896.611572265625,1.0,283.052490234375,285.1810607910156,293.0287780761719,295.1930236816406,293.1499938964844,293.1499938964844,282.75,35487.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978302240371704,1.0,0.0,0.0,3.7229154109954834,3.722939968109131,9.24825087622594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5836.3740234375,0.0,1611.89990234375,1895.4371337890625,0.0,2451.603759765625,0.9211640357971193,1.0,0.0,3.0,1.0,0.0
12391980,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193725585937,0.8456041812896729,0.3067781031131744,0.2778628468513489,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9057689309120178,0.3774973452091217,0.3590490221977234,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.8582592606544495,0.321111798286438,0.2262702137231826,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.8658304214477539,0.3299914598464966,0.3145942091941833,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197692871094,0.8117884397506714,0.2686057686805725,1.2189643383026123,284.9186706542969,285.5874328613281,293.05096435546875,290.02606201171875,293.04949951171875,297.0184936523437,285.9151306152344,1.0,0.5329578518867493,1.0,1.0,0.0,1.0,-2.877664089202881,2.877657413482666,6.665573891950771e-06,2.226080179214477,0.915074586868286,0.915074586868286,0.0,117.08627319335938,138.0,34480.4765625,-0.0,1936.087646484375,1.0,282.7713623046875,284.9934387207031,293.1090393066406,295.3939819335937,293.1499938964844,293.1499938964844,282.75,36018.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125370144844055,1.0,0.0,0.0,3.721194982528688,3.721219778060913,9.239706173502782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.64892578125,0.0,1613.96875,1895.4371337890625,0.0,2586.57568359375,0.9211397171020508,1.0,0.0,3.0,1.0,0.0
12392040,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9055480957031,0.8358286619186401,0.3063949942588806,0.277698665857315,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.8944389820098877,0.3772314786911011,0.3589780628681183,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.8478180170059204,0.3204216659069061,0.2259355783462524,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.85524582862854,0.3294312655925751,0.314265638589859,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.8013890385627747,0.2678352296352386,1.2164599895477295,284.9053649902344,285.5966186523437,293.0722961425781,290.036376953125,293.07080078125,297.0174865722656,285.9045104980469,1.0,0.5352917313575745,1.0,1.0,0.0,1.0,-2.873574733734131,2.873568058013916,6.646625479334034e-06,2.222908735275269,0.9122710227966307,0.9122710227966307,0.0,121.59930419921876,141.0,34544.65625,-0.0,1951.5753173828125,1.0,282.75750732421875,284.9804382324219,293.1058349609375,295.38067626953125,293.1499938964844,293.1499938964844,282.45001220703125,36164.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154948353767395,1.0,0.0,0.0,3.7178659439086914,3.717890739440918,9.223181223205756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.2529296875,0.0,1611.2418212890625,1895.4371337890625,0.0,2613.88427734375,0.9205145835876464,1.0,0.0,3.0,1.0,0.0
12392100,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8239541053771973,0.3056076765060425,0.2773060500621795,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7733154296875,0.8807200789451599,0.3766859173774719,0.3587696552276611,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8351489305496216,0.3190812468528747,0.2252461910247802,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.8424699306488037,0.3283286690711975,0.3135508596897125,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753601074219,0.7880979776382446,0.2663732469081878,1.211398959159851,284.77276611328125,285.5737609863281,293.11041259765625,290.0548400878906,293.10894775390625,297.0150451660156,285.76422119140625,1.0,0.5376419425010681,1.0,1.0,0.0,1.0,-2.86508584022522,2.865079164505005,6.607452178286621e-06,2.216359138488769,0.9058837890625,0.9058837890625,0.0,127.5013198852539,141.0,35714.91796875,-0.0,1966.637939453125,1.0,282.4995422363281,284.8193359375,293.1536865234375,295.5487976074219,293.1499938964844,293.1499938964844,282.45001220703125,36461.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82688307762146,1.0,0.0,0.0,3.7076876163482666,3.707712173461914,9.172749741992448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.23193359375,0.0,1601.808837890625,1895.4371337890625,0.0,2719.449951171875,0.9184116125106812,1.0,0.0,3.0,1.0,0.0
12392160,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72967529296875,0.8143733143806458,0.3047110438346863,0.2767127454280853,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8700392842292786,0.3760540187358856,0.3583925664424896,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8251354694366455,0.3176136612892151,0.2244000285863876,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296142578125,0.832505464553833,0.3271091282367706,0.3126384615898132,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.7774341702461243,0.2648099064826965,1.205517292022705,284.7294921875,285.57086181640625,293.14862060546875,290.0733337402344,293.1471252441406,297.01153564453125,285.7287292480469,1.0,0.5393072962760925,1.0,1.0,0.0,1.0,-2.854738712310791,2.854732036590576,6.559798293892527e-06,2.208348512649536,0.8998894095420837,0.8998894095420837,0.0,132.40206909179688,129.0,35838.75,-0.0,1973.7000732421875,1.0,282.4576416015625,284.77899169921875,293.143310546875,295.5071105957031,293.1499938964844,293.1499938964844,282.1499938964844,36687.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327570557594299,1.0,0.0,0.0,3.693102598190308,3.693127155303955,9.10072628812486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.205078125,0.0,1586.8590087890625,1895.4371337890625,0.0,2774.1259765625,0.9153423309326172,1.0,0.0,3.0,1.0,0.0
12392220,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8087630271911621,0.3028635680675506,0.2751778364181518,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8646036982536316,0.3747453689575195,0.3572829067707062,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.81880122423172,0.3145687282085418,0.2223855704069137,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8265957832336426,0.3245531022548675,0.3103741407394409,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7703320384025574,0.2615895271301269,1.1917498111724854,284.5561828613281,285.54180908203125,293.2253112792969,290.11041259765625,293.2237854003906,297.0046691894531,285.555419921875,1.0,0.536575198173523,1.0,1.0,0.0,1.0,-2.829875469207764,2.829869031906128,6.446008683269611e-06,2.1891043186187744,0.8856144547462463,0.8856144547462463,0.0,133.95101928710938,117.0,37007.921875,-0.0,1941.03955078125,1.0,282.15802001953125,284.5819396972656,293.1677551269531,295.6060791015625,293.1499938964844,293.1499938964844,282.45001220703125,37128.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470703959465027,1.0,0.0,0.0,3.6517741680145264,3.651798248291016,8.898178407434898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90283203125,0.0,1543.5916748046875,1895.4371337890625,0.0,2907.839111328125,0.9064195156097412,1.0,0.0,3.0,1.0,0.0
12392280,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8087630271911621,0.3028635680675506,0.2751778364181518,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8646036982536316,0.3747453689575195,0.3572829067707062,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.81880122423172,0.3145687282085418,0.2223855704069137,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.8265957832336426,0.3245531022548675,0.3103741407394409,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564270019531,0.7703320384025574,0.2615895271301269,1.1917498111724854,284.5561828613281,285.54180908203125,293.2253112792969,290.11041259765625,293.2237854003906,297.0046691894531,285.555419921875,1.0,0.536575198173523,1.0,1.0,0.0,1.0,-2.829875469207764,2.829869031906128,6.446008683269611e-06,2.1891043186187744,0.8856144547462463,0.8856144547462463,0.0,133.95101928710938,117.0,37007.921875,-0.0,1941.03955078125,1.0,282.15802001953125,284.5819396972656,293.1677551269531,295.6060791015625,293.1499938964844,293.1499938964844,282.45001220703125,37128.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470703959465027,1.0,0.0,0.0,3.6517741680145264,3.651798248291016,8.898178407434898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.90283203125,0.0,1543.5916748046875,1895.4371337890625,0.0,2907.839111328125,0.9064195156097412,1.0,0.0,3.0,1.0,0.0
12392340,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8149686455726624,0.3025694489479065,0.2742767930030823,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8719094395637512,0.3747715651988983,0.356697678565979,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.823746383190155,0.3128108382225036,0.2207183539867401,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8319135308265686,0.3231198191642761,0.3084734678268432,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.7745752334594727,0.2593401670455932,1.17930006980896,284.75213623046875,285.5094909667969,293.3022766113281,290.1475830078125,293.3007507324219,297.01239013671875,285.7547912597656,1.0,0.5305036902427673,1.0,1.0,0.0,1.0,-2.808825254440308,2.808819055557251,6.349970135488547e-06,2.172593355178833,0.8773629665374756,0.8773629665374756,0.0,128.9383087158203,105.0,35664.58984375,-0.0,1883.479736328125,1.0,282.4420471191406,284.79937744140625,293.08892822265625,295.3818664550781,293.1499938964844,293.1499938964844,282.75,37110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308427333831787,1.0,0.0,0.0,3.609040498733521,3.609064340591431,8.691141033523309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.57177734375,0.0,1496.2874755859375,1895.4371337890625,0.0,2756.2919921875,0.8969217538833618,1.0,0.0,3.0,1.0,0.0
12392400,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8149686455726624,0.3025694489479065,0.2742767930030823,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7519836425781,0.8719094395637512,0.3747715651988983,0.356697678565979,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.823746383190155,0.3128108382225036,0.2207183539867401,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.8319135308265686,0.3231198191642761,0.3084734678268432,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.7745752334594727,0.2593401670455932,1.17930006980896,284.75213623046875,285.5094909667969,293.3022766113281,290.1475830078125,293.3007507324219,297.01239013671875,285.7547912597656,1.0,0.5305036902427673,1.0,1.0,0.0,1.0,-2.808825254440308,2.808819055557251,6.349970135488547e-06,2.172593355178833,0.8773629665374756,0.8773629665374756,0.0,128.9383087158203,105.0,35664.58984375,-0.0,1883.479736328125,1.0,282.4420471191406,284.79937744140625,293.08892822265625,295.3818664550781,293.1499938964844,293.1499938964844,282.75,37110.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308427333831787,1.0,0.0,0.0,3.609040498733521,3.609064340591431,8.691141033523309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.57177734375,0.0,1496.2874755859375,1895.4371337890625,0.0,2756.2919921875,0.8969217538833618,1.0,0.0,3.0,1.0,0.0
12392460,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8313562273979187,0.3037424087524414,0.2747263312339782,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.8911436200141907,0.3762436211109161,0.3574365973472595,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.838979184627533,0.3124687671661377,0.2200094759464264,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.8476822972297668,0.3229787647724151,0.3077235817909241,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7894118428230286,0.2582990527153015,1.1717592477798462,284.9721374511719,285.47393798828125,293.3794860839844,290.184814453125,293.3779602050781,297.0341491699219,285.97509765625,1.0,0.5232322216033936,1.0,1.0,0.0,1.0,-2.7994277477264404,2.7994213104248047,6.307160674623447e-06,2.1651456356048584,0.8727518916130066,0.8727518916130066,0.0,119.64913177490234,93.0,34392.25390625,-0.0,1824.3829345703125,1.0,282.74127197265625,285.0362243652344,293.0968933105469,295.2890625,293.1499938964844,293.1499938964844,283.04998779296875,36899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094615936279297,1.0,0.0,0.0,3.574157238006592,3.574180603027344,8.523944075022882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.51025390625,0.0,1457.0032958984375,1895.4371337890625,0.0,2558.23583984375,0.8890180587768555,1.0,0.0,3.0,1.0,0.0
12392520,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8313562273979187,0.3037424087524414,0.2747263312339782,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97198486328125,0.8911436200141907,0.3762436211109161,0.3574365973472595,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.838979184627533,0.3124687671661377,0.2200094759464264,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9717102050781,0.8476822972297668,0.3229787647724151,0.3077235817909241,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97125244140625,0.7894118428230286,0.2582990527153015,1.1717592477798462,284.9721374511719,285.47393798828125,293.3794860839844,290.184814453125,293.3779602050781,297.0341491699219,285.97509765625,1.0,0.5232322216033936,1.0,1.0,0.0,1.0,-2.7994277477264404,2.7994213104248047,6.307160674623447e-06,2.1651456356048584,0.8727518916130066,0.8727518916130066,0.0,119.64913177490234,93.0,34392.25390625,-0.0,1824.3829345703125,1.0,282.74127197265625,285.0362243652344,293.0968933105469,295.2890625,293.1499938964844,293.1499938964844,283.04998779296875,36899.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094615936279297,1.0,0.0,0.0,3.574157238006592,3.574180603027344,8.523944075022882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.51025390625,0.0,1457.0032958984375,1895.4371337890625,0.0,2558.23583984375,0.8890180587768555,1.0,0.0,3.0,1.0,0.0
