time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392580,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.8567185997962952,0.3056363463401794,0.2758658826351166,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9221062064170836,0.3785717189311981,0.3590065836906433,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.8636678457260132,0.3129381835460663,0.2198872417211532,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.8732830882072449,0.3236151933670044,0.3077199757099151,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.8130303025245667,0.2580467760562897,1.1677451133728027,285.1927490234375,285.4351501464844,293.4569396972656,290.2220458984375,293.45538330078125,297.06182861328125,286.1957092285156,1.0,0.5156599879264832,1.0,1.0,0.0,1.0,-2.7977023124694824,2.797696113586426,6.299117558228318e-06,2.163686752319336,0.8716161847114563,0.8716161847114563,0.0,108.3995590209961,81.0,33212.88671875,-0.0,1768.048828125,1.0,283.041015625,285.2716369628906,293.1394348144531,295.253173828125,293.1499938964844,293.1499938964844,283.1499938964844,36583.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898464202880859,1.0,0.0,0.0,3.5510060787200928,3.5510292053222656,8.413875889345945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.05810546875,0.0,1430.042236328125,1895.4371337890625,0.0,2378.979248046875,0.8816432356834412,1.0,0.0,3.0,1.0,0.0
12392640,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922302246094,0.8567185997962952,0.3056363463401794,0.2758658826351166,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925964355469,0.9221062064170836,0.3785717189311981,0.3590065836906433,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1922607421875,0.8636678457260132,0.3129381835460663,0.2198872417211532,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.8732830882072449,0.3236151933670044,0.3077199757099151,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.8130303025245667,0.2580467760562897,1.1677451133728027,285.1927490234375,285.4351501464844,293.4569396972656,290.2220458984375,293.45538330078125,297.06182861328125,286.1957092285156,1.0,0.5156599879264832,1.0,1.0,0.0,1.0,-2.7977023124694824,2.797696113586426,6.299117558228318e-06,2.163686752319336,0.8716161847114563,0.8716161847114563,0.0,108.3995590209961,81.0,33212.88671875,-0.0,1768.048828125,1.0,283.041015625,285.2716369628906,293.1394348144531,295.253173828125,293.1499938964844,293.1499938964844,283.1499938964844,36583.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898464202880859,1.0,0.0,0.0,3.5510060787200928,3.5510292053222656,8.413875889345945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.05810546875,0.0,1430.042236328125,1895.4371337890625,0.0,2378.979248046875,0.8816432356834412,1.0,0.0,3.0,1.0,0.0
12392700,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.8733282685279846,0.3065811693668365,0.2765151560306549,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26300048828125,0.9430262446403505,0.3798165917396545,0.3599425554275512,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.262451171875,0.8799651861190796,0.3132363557815552,0.2199258357286453,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2625427246094,0.8900488615036011,0.3240099251270294,0.3078564703464508,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2617492675781,0.8270397782325745,0.2580301463603973,1.1664947271347046,285.2632141113281,285.4079895019531,293.4957275390625,290.2406616210937,293.4941711425781,297.07501220703125,286.2680969238281,1.0,0.5118660926818848,1.0,1.0,0.0,1.0,-2.798315048217773,2.798308849334717,6.301825578702847e-06,2.164137125015259,0.871615469455719,0.871615469455719,0.0,102.50226593017578,81.0,32855.546875,-0.0,1740.847900390625,1.0,283.130859375,285.34674072265625,293.1785888671875,295.26971435546875,293.1499938964844,293.1499938964844,283.1499938964844,36189.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847427129745483,1.0,0.0,0.0,3.5298519134521484,3.529874801635742,8.313928105962987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.51171875,0.0,1404.931396484375,1895.4371337890625,0.0,2332.82470703125,0.8783032298088074,1.0,0.0,3.0,1.0,0.0
12392760,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.298095703125,0.8928245902061462,0.3074643015861511,0.2771212756633758,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.9653882384300232,0.3810475468635559,0.360882043838501,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981262207031,0.8990718722343445,0.3135077953338623,0.2199580371379852,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.9097970724105836,0.3243902623653412,0.3079956173896789,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978820800781,0.8431285619735718,0.2580219805240631,1.165361404418945,285.2984313964844,285.3930969238281,293.5345764160156,290.2592468261719,293.53302001953125,297.08709716796875,286.30035400390625,1.0,0.5080552101135254,1.0,1.0,0.0,1.0,-2.7990167140960693,2.7990102767944336,6.304942417045822e-06,2.1646597385406494,0.8715445399284363,0.8715445399284363,0.0,96.58477783203124,69.0,32867.78515625,-0.0,1713.672607421875,1.0,283.14678955078125,285.3764343261719,293.2266845703125,295.33990478515625,293.1499938964844,293.1499938964844,283.1499938964844,35954.72265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829350829124451,1.0,0.0,0.0,3.518971920013428,3.5189945697784424,8.262755386567733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.09228515625,0.0,1391.8941650390625,1895.4371337890625,0.0,2316.531982421875,0.8726823925971985,1.0,0.0,3.0,1.0,0.0
12392820,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397521972656,0.9394658207893372,0.3088715672492981,0.2780963182449341,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.3833845555782318,0.3572186529636383,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.94539213180542,0.3137820363044739,0.2199097871780395,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.9573665261268616,0.3249248564243316,0.3081629872322082,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8805502653121948,0.2578496634960174,1.1629018783569336,285.33990478515625,285.34783935546875,293.61236572265625,290.2964172363281,293.6108093261719,297.1062927246094,286.3404541015625,1.0,0.5000097751617432,1.0,1.0,0.0,1.0,-2.792919158935547,2.7929129600524902,6.278301043494139e-06,2.160311222076416,0.8721233606338501,0.8721233606338501,0.0,85.90851593017578,72.0,32887.3515625,-0.0,1653.6708984375,1.0,283.14990234375,285.4098815917969,293.3001403808594,295.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,35061.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843671441078186,1.0,0.0,0.0,3.477107048034668,3.4771292209625244,8.067322596616577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.67138671875,0.0,1342.49658203125,1895.4371337890625,0.0,2329.4375,0.8621312975883484,1.0,0.0,3.0,1.0,0.0
12392880,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397521972656,0.9394658207893372,0.3088715672492981,0.2780963182449341,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.9990000128746032,0.3833845555782318,0.3572186529636383,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.94539213180542,0.3137820363044739,0.2199097871780395,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.9573665261268616,0.3249248564243316,0.3081629872322082,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3396301269531,0.8805502653121948,0.2578496634960174,1.1629018783569336,285.33990478515625,285.34783935546875,293.61236572265625,290.2964172363281,293.6108093261719,297.1062927246094,286.3404541015625,1.0,0.5000097751617432,1.0,1.0,0.0,1.0,-2.792919158935547,2.7929129600524902,6.278301043494139e-06,2.160311222076416,0.8721233606338501,0.8721233606338501,0.0,85.90851593017578,72.0,32887.3515625,-0.0,1653.6708984375,1.0,283.14990234375,285.4098815917969,293.3001403808594,295.4366760253906,293.1499938964844,293.1499938964844,283.1499938964844,35061.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843671441078186,1.0,0.0,0.0,3.477107048034668,3.4771292209625244,8.067322596616577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.67138671875,0.0,1342.49658203125,1895.4371337890625,0.0,2329.4375,0.8621312975883484,1.0,0.0,3.0,1.0,0.0
12392940,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.9564120173454284,0.309928685426712,0.2789928615093231,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9990000128746032,0.3878863751888275,0.3415174782276153,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.9608301520347596,0.3137695789337158,0.2198540270328521,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.9722078442573548,0.3252032995223999,0.308355838060379,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8936643004417419,0.2574843764305115,1.1608686447143557,285.36444091796875,285.29937744140625,293.6902770996094,290.3335266113281,293.688720703125,297.1309509277344,286.3653259277344,1.0,0.4951382875442505,1.0,1.0,0.0,1.0,-2.7729170322418213,2.7729108333587646,6.188045517774299e-06,2.144538402557373,0.8735451698303223,0.8735451698303223,0.0,82.22138214111328,92.0,32791.6875,-0.0,1606.6593017578125,1.0,283.1499938964844,285.4320373535156,293.3388977050781,295.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,34049.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857818007469177,1.0,0.0,0.0,3.432655572891236,3.4326772689819336,7.862374786782311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.1767578125,0.0,1290.81640625,1895.4371337890625,0.0,2342.20361328125,0.8508864045143127,1.0,0.0,3.0,1.0,0.0
12393000,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.9564120173454284,0.309928685426712,0.2789928615093231,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643798828125,0.9990000128746032,0.3878863751888275,0.3415174782276153,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36431884765625,0.9608301520347596,0.3137695789337158,0.2198540270328521,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3643493652344,0.9722078442573548,0.3252032995223999,0.308355838060379,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641967773437,0.8936643004417419,0.2574843764305115,1.1608686447143557,285.36444091796875,285.29937744140625,293.6902770996094,290.3335266113281,293.688720703125,297.1309509277344,286.3653259277344,1.0,0.4951382875442505,1.0,1.0,0.0,1.0,-2.7729170322418213,2.7729108333587646,6.188045517774299e-06,2.144538402557373,0.8735451698303223,0.8735451698303223,0.0,82.22138214111328,92.0,32791.6875,-0.0,1606.6593017578125,1.0,283.1499938964844,285.4320373535156,293.3388977050781,295.4791259765625,293.1499938964844,293.1499938964844,283.1499938964844,34049.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857818007469177,1.0,0.0,0.0,3.432655572891236,3.4326772689819336,7.862374786782311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.1767578125,0.0,1290.81640625,1895.4371337890625,0.0,2342.20361328125,0.8508864045143127,1.0,0.0,3.0,1.0,0.0
12393060,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888244628906,0.9542067646980286,0.3105137348175049,0.2795293927192688,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.38897705078125,0.9990000128746032,0.3906432390213012,0.3443824648857116,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3888244628906,0.958016276359558,0.3137522339820862,0.2198502272367477,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38885498046875,0.969748854637146,0.3253567516803741,0.3085115551948547,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885498046875,0.8908818364143372,0.257287323474884,1.1600207090377808,285.3891296386719,285.2652282714844,293.7352294921875,290.3548583984375,293.7336730957031,297.1453552246094,286.3912048339844,1.0,0.4965142905712127,1.0,1.0,0.0,1.0,-2.7761387825012207,2.776132583618164,6.201605629030382e-06,2.146647453308105,0.875049352645874,0.875049352645874,0.0,82.84723663330078,92.0,32813.21875,-0.0,1614.3497314453125,1.0,283.1499938964844,285.4538879394531,293.3561096191406,295.495849609375,293.1499938964844,293.1499938964844,283.1499938964844,33295.18359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857503294944763,1.0,0.0,0.0,3.400228977203369,3.40024995803833,7.714532443969802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.57080078125,0.0,1253.7822265625,1895.4371337890625,0.0,2341.91943359375,0.8455274105072021,1.0,0.0,3.0,1.0,0.0
12393120,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086303710937,0.9475902915000916,0.3109568059444427,0.2799700200557709,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4088134765625,0.9990000128746032,0.392031580209732,0.3515287935733795,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086303710937,0.9510099291801452,0.3137576878070831,0.2198864370584488,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.9632954597473145,0.3254860639572143,0.3086779117584228,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4083557128906,0.8845435976982117,0.2571584582328796,1.1596602201461792,285.408935546875,285.24774169921875,293.7682800292969,290.3705139160156,293.7667236328125,297.15252685546875,286.4111633300781,1.0,0.49904265999794,1.0,1.0,0.0,1.0,-2.7850561141967773,2.7850496768951416,6.241208211577032e-06,2.153403282165528,0.876374363899231,0.876374363899231,0.0,84.49942779541016,112.0,32919.625,-0.0,1635.3033447265625,1.0,283.1499938964844,285.4690856933594,293.37060546875,295.5138854980469,293.1499938964844,293.1499938964844,283.1499938964844,32951.0625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785681426525116,1.0,0.0,0.0,3.388793706893921,3.388814687728882,7.662730467927759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.7353515625,0.0,1240.3375244140625,1895.4371337890625,0.0,2341.29736328125,0.8396810293197632,1.0,0.0,3.0,1.0,0.0
12393180,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.9254997968673706,0.3118387460708618,0.280910849571228,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46044921875,0.9981911182403564,0.3927568793296814,0.3721750974655151,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.9280747175216676,0.3138286173343658,0.2200494110584259,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601745605469,0.9413921236991882,0.3257829248905182,0.309114396572113,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.45977783203125,0.8653607368469238,0.2569426596164703,1.1594957113265991,285.4605407714844,285.19903564453125,293.8307189941406,290.3999938964844,293.82916259765625,297.15625,286.4632873535156,1.0,0.5066814422607422,1.0,1.0,0.0,1.0,-2.811833381652832,2.8118269443511963,6.36189861324965e-06,2.1741530895233154,0.8799672722816467,0.8799672722816467,0.0,90.06440734863281,112.0,33141.16796875,-0.0,1701.6767578125,1.0,283.1499938964844,285.5097961425781,293.40167236328125,295.5545349121094,293.1499938964844,293.1499938964844,283.1499938964844,31956.013671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785903811454773,1.0,0.0,0.0,3.3520500659942627,3.352070569992065,7.49746220662928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.86669921875,0.0,1198.4735107421875,1895.4371337890625,0.0,2343.3056640625,0.8331308364868164,1.0,0.0,3.0,1.0,0.0
12393240,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705810546875,0.9124769568443298,0.3120402097702026,0.2812184393405914,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4707946777344,0.9886727929115297,0.3926877081394195,0.372305303812027,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4705810546875,0.9147163033485411,0.3138331770896911,0.2201492190361023,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4706420898437,0.9279007911682128,0.3258425295352936,0.309301882982254,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4703369140625,0.85468590259552,0.2568670511245727,1.1597970724105835,285.4708557128906,285.19293212890625,293.8463439941406,290.4073181152344,293.84478759765625,297.1553039550781,286.4723815917969,1.0,0.5087257623672485,1.0,1.0,0.0,1.0,-2.8124232292175293,2.8124170303344727,6.364641649270197e-06,2.17464280128479,0.8809146881103516,0.8809146881103516,0.0,93.05290222167967,132.0,33176.6953125,-0.0,1717.2918701171875,1.0,283.1499938964844,285.5165710449219,293.4103088378906,295.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,31792.171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861276268959045,1.0,0.0,0.0,3.347921371459961,3.347941875457764,7.479005148525175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.44873046875,0.0,1193.4661865234375,1895.4371337890625,0.0,2345.3271484375,0.829064667224884,1.0,0.0,3.0,1.0,0.0
12393300,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951171875,0.8865354657173157,0.3125253915786743,0.281952440738678,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.495361328125,0.963450253009796,0.3928702473640442,0.3726078271865845,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.8880345821380615,0.3138417601585388,0.2203811705112457,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.8995071649551392,0.3259880840778351,0.3097454905509949,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.8320431113243103,0.2566671073436737,1.1603846549987793,285.49542236328125,285.1617126464844,293.8853759765625,290.4256896972656,293.8838195800781,297.1549377441406,286.49725341796875,1.0,0.5142259001731873,1.0,1.0,0.0,1.0,-2.8155410289764404,2.8155345916748047,6.379089427355211e-06,2.17720365524292,0.883698046207428,0.883698046207428,0.0,100.7007827758789,132.0,33202.0546875,-0.0,1758.5286865234375,1.0,283.1499938964844,285.537109375,293.4302673339844,295.5913391113281,293.1499938964844,293.1499938964844,283.1499938964844,31068.62109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786689043045044,1.0,0.0,0.0,3.3210136890411377,3.3210337162017822,7.359268465734203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.66748046875,0.0,1163.459716796875,1895.4371337890625,0.0,2350.39990234375,0.8249260783195496,1.0,0.0,3.0,1.0,0.0
12393360,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.8642227649688721,0.3129740953445434,0.2826749384403229,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51434326171875,0.9369253516197203,0.3933926820755005,0.3732682764530182,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.51416015625,0.8652161359786987,0.3138357102870941,0.2206190526485443,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5141906738281,0.8762642741203308,0.3261180818080902,0.3101959228515625,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5139465332031,0.8120427131652832,0.2564476132392883,1.1609671115875244,285.514404296875,285.1349792480469,293.9244079589844,290.4440002441406,293.9228515625,297.15625,286.51593017578125,1.0,0.5200780034065247,1.0,1.0,0.0,1.0,-2.8187296390533447,2.818723440170288,6.393489911715733e-06,2.179643392562866,0.8867037296295166,0.8867037296295166,0.0,108.93680572509766,152.0,33284.1484375,-0.0,1803.010009765625,1.0,283.1499938964844,285.5512390136719,293.4490966796875,295.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,30630.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787227213382721,1.0,0.0,0.0,3.310333728790283,3.310353755950928,7.312011689464271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.96826171875,0.0,1150.655029296875,1895.4371337890625,0.0,2355.26513671875,0.8191472291946411,1.0,0.0,3.0,1.0,0.0
12393420,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.8290457129478455,0.3138094544410705,0.2840916216373443,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.893061101436615,0.3949733674526214,0.3752890527248382,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.8292222023010254,0.313811719417572,0.2211115807294845,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8392465114593506,0.3263602256774902,0.3111152052879333,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.7758698463439941,0.2559872269630432,1.1621928215026855,285.55767822265625,285.0739440917969,294.00244140625,290.4804382324219,294.0009155273437,297.1610412597656,286.5592041015625,1.0,0.5325158834457397,1.0,1.0,0.0,1.0,-2.8260297775268555,2.82602334022522,6.426553682103986e-06,2.1852447986602783,0.8938895463943481,0.8938895463943481,0.0,126.6168441772461,140.0,33403.11328125,-0.0,1899.556396484375,1.0,283.1499938964844,285.5853271484375,293.4842834472656,295.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,29470.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879769802093506,1.0,0.0,0.0,3.2757391929626465,3.2757585048675537,7.159982260418474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.31884765625,0.0,1111.44091796875,1895.4371337890625,0.0,2362.0478515625,0.8098763823509216,1.0,0.0,3.0,1.0,0.0
12393480,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.8290457129478455,0.3138094544410705,0.2840916216373443,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5576477050781,0.893061101436615,0.3949733674526214,0.3752890527248382,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574645996094,0.8292222023010254,0.313811719417572,0.2211115807294845,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574951171875,0.8392465114593506,0.3263602256774902,0.3111152052879333,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.7758698463439941,0.2559872269630432,1.1621928215026855,285.55767822265625,285.0739440917969,294.00244140625,290.4804382324219,294.0009155273437,297.1610412597656,286.5592041015625,1.0,0.5325158834457397,1.0,1.0,0.0,1.0,-2.8260297775268555,2.82602334022522,6.426553682103986e-06,2.1852447986602783,0.8938895463943481,0.8938895463943481,0.0,126.6168441772461,140.0,33403.11328125,-0.0,1899.556396484375,1.0,283.1499938964844,285.5853271484375,293.4842834472656,295.6589050292969,293.1499938964844,293.1499938964844,283.1499938964844,29470.62890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879769802093506,1.0,0.0,0.0,3.2757391929626465,3.2757585048675537,7.159982260418474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.31884765625,0.0,1111.44091796875,1895.4371337890625,0.0,2362.0478515625,0.8098763823509216,1.0,0.0,3.0,1.0,0.0
12393540,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8204936385154724,0.3146273195743561,0.285027265548706,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.8835139274597168,0.3969022035598755,0.3772538900375366,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8200078010559082,0.3138208985328674,0.221269205212593,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8300864100456238,0.3266211152076721,0.31156986951828,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.597412109375,0.766153872013092,0.2555466890335083,1.1612114906311035,285.5977783203125,285.0097961425781,294.0804443359375,290.5166320800781,294.07891845703125,297.1669921875,286.5990295410156,1.0,0.5357906222343445,1.0,1.0,0.0,1.0,-2.8290786743164062,2.8290722370147705,6.440513061534148e-06,2.1876413822174072,0.902459979057312,0.902459979057312,0.0,132.32456970214844,128.0,33499.11328125,-0.0,1931.9339599609373,1.0,283.1499938964844,285.6166687011719,293.51922607421875,295.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,28320.150390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884698510169983,1.0,0.0,0.0,3.243860483169556,3.243879556655884,7.021302508292138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.43505859375,0.0,1075.4522705078125,1895.4371337890625,0.0,2366.5087890625,0.8071964383125305,1.0,0.0,3.0,1.0,0.0
12393600,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8204936385154724,0.3146273195743561,0.285027265548706,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5977478027344,0.8835139274597168,0.3969022035598755,0.3772538900375366,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8200078010559082,0.3138208985328674,0.221269205212593,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5975952148437,0.8300864100456238,0.3266211152076721,0.31156986951828,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.597412109375,0.766153872013092,0.2555466890335083,1.1612114906311035,285.5977783203125,285.0097961425781,294.0804443359375,290.5166320800781,294.07891845703125,297.1669921875,286.5990295410156,1.0,0.5357906222343445,1.0,1.0,0.0,1.0,-2.8290786743164062,2.8290722370147705,6.440513061534148e-06,2.1876413822174072,0.902459979057312,0.902459979057312,0.0,132.32456970214844,128.0,33499.11328125,-0.0,1931.9339599609373,1.0,283.1499938964844,285.6166687011719,293.51922607421875,295.7008361816406,293.1499938964844,293.1499938964844,283.1499938964844,28320.150390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884698510169983,1.0,0.0,0.0,3.243860483169556,3.243879556655884,7.021302508292138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.43505859375,0.0,1075.4522705078125,1895.4371337890625,0.0,2366.5087890625,0.8071964383125305,1.0,0.0,3.0,1.0,0.0
12393660,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.8242360949516296,0.3153996467590332,0.2856645584106445,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.8887279629707336,0.3989471197128296,0.3790871202945709,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.8231374025344849,0.3138469457626343,0.2212336957454681,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.607421875,0.8334333896636963,0.3268890082836151,0.3117507398128509,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.7688366770744324,0.2551365196704864,1.1590055227279663,285.60748291015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.1726989746094,286.6078796386719,1.0,0.534396767616272,1.0,1.0,0.0,1.0,-2.829573392868042,2.8295669555664062,6.442735866585281e-06,2.1880102157592773,0.9117295145988464,0.9117295145988464,0.0,130.40956115722656,116.0,33796.24609375,-0.0,1923.4847412109373,1.0,283.1499938964844,285.6174621582031,293.5589294433594,295.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,28235.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897071838378906,1.0,0.0,0.0,3.2736263275146484,3.273645401000977,7.150748615458724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.4453125,0.0,1101.26123046875,1895.4371337890625,0.0,2377.71728515625,0.814276397228241,1.0,0.0,3.0,1.0,0.0
12393720,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.8242360949516296,0.3153996467590332,0.2856645584106445,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6074523925781,0.8887279629707336,0.3989471197128296,0.3790871202945709,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073913574219,0.8231374025344849,0.3138469457626343,0.2212336957454681,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.607421875,0.8334333896636963,0.3268890082836151,0.3117507398128509,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6073303222656,0.7688366770744324,0.2551365196704864,1.1590055227279663,285.60748291015625,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.1726989746094,286.6078796386719,1.0,0.534396767616272,1.0,1.0,0.0,1.0,-2.829573392868042,2.8295669555664062,6.442735866585281e-06,2.1880102157592773,0.9117295145988464,0.9117295145988464,0.0,130.40956115722656,116.0,33796.24609375,-0.0,1923.4847412109373,1.0,283.1499938964844,285.6174621582031,293.5589294433594,295.75732421875,293.1499938964844,293.1499938964844,283.1499938964844,28235.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897071838378906,1.0,0.0,0.0,3.2736263275146484,3.273645401000977,7.150748615458724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.4453125,0.0,1101.26123046875,1895.4371337890625,0.0,2377.71728515625,0.814276397228241,1.0,0.0,3.0,1.0,0.0
12393780,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8350531458854675,0.3160689771175384,0.2860613167285919,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.9025571942329408,0.4009855091571808,0.3807701468467712,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8333702087402344,0.3138362765312195,0.2210580259561538,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8441117405891418,0.3271172642707824,0.3117384016513824,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.7787638306617737,0.2547167837619781,1.1560180187225342,285.601806640625,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.1771850585937,286.6017150878906,1.0,0.530202329158783,1.0,1.0,0.0,1.0,-2.82825779914856,2.828251361846924,6.436695457523456e-06,2.186969757080078,0.9203741550445556,0.9203741550445556,0.0,124.34154510498048,104.0,34163.40234375,-0.0,1892.117919921875,1.0,283.1499938964844,285.6037292480469,293.5998840332031,295.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,28643.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920783758163452,1.0,0.0,0.0,3.3288440704345703,3.328863859176636,7.394012868644495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.72021484375,0.0,1154.16015625,1895.4371337890625,0.0,2399.2314453125,0.8275080323219299,1.0,0.0,3.0,1.0,0.0
12393840,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8350531458854675,0.3160689771175384,0.2860613167285919,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.601806640625,0.9025571942329408,0.4009855091571808,0.3807701468467712,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8333702087402344,0.3138362765312195,0.2210580259561538,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.8441117405891418,0.3271172642707824,0.3117384016513824,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6018371582031,0.7787638306617737,0.2547167837619781,1.1560180187225342,285.601806640625,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.1771850585937,286.6017150878906,1.0,0.530202329158783,1.0,1.0,0.0,1.0,-2.82825779914856,2.828251361846924,6.436695457523456e-06,2.186969757080078,0.9203741550445556,0.9203741550445556,0.0,124.34154510498048,104.0,34163.40234375,-0.0,1892.117919921875,1.0,283.1499938964844,285.6037292480469,293.5998840332031,295.820556640625,293.1499938964844,293.1499938964844,283.1499938964844,28643.619140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920783758163452,1.0,0.0,0.0,3.3288440704345703,3.328863859176636,7.394012868644495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.72021484375,0.0,1154.16015625,1895.4371337890625,0.0,2399.2314453125,0.8275080323219299,1.0,0.0,3.0,1.0,0.0
12393900,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.8427254557609558,0.3163667917251587,0.2861922681331634,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928039550781,0.912627637386322,0.401994377374649,0.3815673291683197,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.8407330513000488,0.3138169944286346,0.2209335714578628,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928649902344,0.8518456816673279,0.3272162973880768,0.3116814792156219,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5929870605469,0.7860234379768372,0.254501461982727,1.1543272733688354,285.5928039550781,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.1789855957031,286.5922241210937,1.0,0.5274292230606079,1.0,1.0,0.0,1.0,-2.8271238803863525,2.827117443084717,6.431502697523683e-06,2.1860783100128174,0.924569845199585,0.924569845199585,0.0,120.33219909667967,104.0,34390.046875,-0.0,1870.9908447265625,1.0,283.1499938964844,285.5904235839844,293.6200866699219,295.8542785644531,293.1499938964844,293.1499938964844,283.1499938964844,29098.46484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936229109764099,1.0,0.0,0.0,3.370206594467163,3.3702268600463867,7.578902909699536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5759.8984375,0.0,1195.914306640625,1895.4371337890625,0.0,2413.270263671875,0.8346788287162781,1.0,0.0,3.0,1.0,0.0
12393960,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877685546875,0.8519836664199829,0.3166439235210418,0.2862825095653534,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877380371094,0.9252911806106568,0.4029976427555084,0.3823375105857849,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877685546875,0.8496608138084412,0.3137912154197693,0.2207884788513183,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5877685546875,0.8612380027770996,0.3273077011108398,0.3115960657596588,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5878295898437,0.7947689294815063,0.2542835474014282,1.1525295972824097,285.5877380371094,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.1805419921875,286.5873413085937,1.0,0.5243335962295532,1.0,1.0,0.0,1.0,-2.82572078704834,2.825714349746704,6.425083938665921e-06,2.184976816177368,0.9287692904472352,0.9287692904472352,0.0,115.87804412841795,92.0,34564.125,-0.0,1847.31494140625,1.0,283.1499938964844,285.5820007324219,293.63916015625,295.88482666015625,293.1499938964844,293.1499938964844,283.1499938964844,29335.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795275866985321,1.0,0.0,0.0,3.398594856262207,3.3986153602600098,7.707120062150352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.541015625,0.0,1224.61328125,1895.4371337890625,0.0,2428.314453125,0.8442570567131042,1.0,0.0,3.0,1.0,0.0
12394020,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.8761505484580994,0.3171415328979492,0.2863796353340149,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.9565834999084472,0.4049896597862243,0.3838299214839935,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.8731123208999634,0.3137259185314178,0.2204624861478805,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.885745108127594,0.3274729251861572,0.3113729953765869,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.8165414929389954,0.2538434863090515,1.1487464904785156,285.5692749023437,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.1830749511719,286.5687866210937,1.0,0.5174484848976135,1.0,1.0,0.0,1.0,-2.82242488861084,2.822418451309204,6.410024525393965e-06,2.182391881942749,0.9368866086006165,0.9368866086006165,0.0,106.0284194946289,80.0,34977.53125,-0.0,1794.74365234375,1.0,283.1499938964844,285.55615234375,293.6761779785156,295.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,30201.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988882660865784,1.0,0.0,0.0,3.4764842987060547,3.4765055179595947,8.064432677201694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.5771484375,0.0,1307.2342529296875,1895.4371337890625,0.0,2461.26513671875,0.8629750609397888,1.0,0.0,3.0,1.0,0.0
12394080,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.8761505484580994,0.3171415328979492,0.2863796353340149,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.9565834999084472,0.4049896597862243,0.3838299214839935,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693664550781,0.8731123208999634,0.3137259185314178,0.2204624861478805,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693359375,0.885745108127594,0.3274729251861572,0.3113729953765869,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694274902344,0.8165414929389954,0.2538434863090515,1.1487464904785156,285.5692749023437,284.95001220703125,294.3912353515625,290.65838623046875,294.38970947265625,297.1830749511719,286.5687866210937,1.0,0.5174484848976135,1.0,1.0,0.0,1.0,-2.82242488861084,2.822418451309204,6.410024525393965e-06,2.182391881942749,0.9368866086006165,0.9368866086006165,0.0,106.0284194946289,80.0,34977.53125,-0.0,1794.74365234375,1.0,283.1499938964844,285.55615234375,293.6761779785156,295.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,30201.625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988882660865784,1.0,0.0,0.0,3.4764842987060547,3.4765055179595947,8.064432677201694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.5771484375,0.0,1307.2342529296875,1895.4371337890625,0.0,2461.26513671875,0.8629750609397888,1.0,0.0,3.0,1.0,0.0
12394140,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.9101859927177428,0.3175778388977051,0.286388635635376,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5490417480469,0.991129457950592,0.4069736003875732,0.3852803707122803,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.9062419533729552,0.3136560320854187,0.2201074063777923,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.921014368534088,0.3276272416114807,0.3111048936843872,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491943359375,0.8443117737770081,0.2534067034721374,1.1448171138763428,285.5490417480469,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.1849670410156,286.5484619140625,1.0,0.5099295973777771,1.0,1.0,0.0,1.0,-2.8187077045440674,2.818701267242432,6.393063358700601e-06,2.17947769165039,0.9447200894355774,0.9447200894355774,0.0,95.36331939697266,68.0,35391.1875,-0.0,1737.7303466796875,1.0,283.1499938964844,285.5285339355469,293.7113037109375,296.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,31174.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026106357574463,1.0,0.0,0.0,3.558495283126831,3.5585176944732666,8.449404163002328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.21728515625,0.0,1398.5247802734375,1895.4371337890625,0.0,2495.317626953125,0.882695198059082,1.0,0.0,3.0,1.0,0.0
12394200,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.9101859927177428,0.3175778388977051,0.286388635635376,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5490417480469,0.991129457950592,0.4069736003875732,0.3852803707122803,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.9062419533729552,0.3136560320854187,0.2201074063777923,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491027832031,0.921014368534088,0.3276272416114807,0.3111048936843872,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5491943359375,0.8443117737770081,0.2534067034721374,1.1448171138763428,285.5490417480469,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.1849670410156,286.5484619140625,1.0,0.5099295973777771,1.0,1.0,0.0,1.0,-2.8187077045440674,2.818701267242432,6.393063358700601e-06,2.17947769165039,0.9447200894355774,0.9447200894355774,0.0,95.36331939697266,68.0,35391.1875,-0.0,1737.7303466796875,1.0,283.1499938964844,285.5285339355469,293.7113037109375,296.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,31174.068359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026106357574463,1.0,0.0,0.0,3.558495283126831,3.5585176944732666,8.449404163002328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.21728515625,0.0,1398.5247802734375,1895.4371337890625,0.0,2495.317626953125,0.882695198059082,1.0,0.0,3.0,1.0,0.0
12394260,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.9417189955711364,0.317860335111618,0.2864358425140381,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.9990000128746032,0.4102731645107269,0.3656301200389862,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.9369058609008788,0.3134974539279938,0.2198242247104644,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.952443540096283,0.327689379453659,0.3109293282032013,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152893066406,0.8681626915931702,0.2528978884220123,1.141392469406128,285.5147705078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5438842773437,297.1910705566406,286.5129699707031,1.0,0.500616729259491,1.0,1.0,0.0,1.0,-2.790398120880127,2.7903919219970703,6.266257969400613e-06,2.1580326557159424,0.9520426988601683,0.9520426988601683,0.0,87.4248046875,71.0,35615.83984375,-0.0,1657.1551513671875,1.0,283.1499938964844,285.489990234375,293.74365234375,296.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,32218.283203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060638308525085,1.0,0.0,0.0,3.642040491104126,3.642063856124878,8.850806239024678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.25,0.0,1496.0975341796875,1895.4371337890625,0.0,2526.993408203125,0.9027989506721495,1.0,0.0,3.0,1.0,0.0
12394320,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.9417189955711364,0.317860335111618,0.2864358425140381,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.51483154296875,0.9990000128746032,0.4102731645107269,0.3656301200389862,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150146484375,0.9369058609008788,0.3134974539279938,0.2198242247104644,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.952443540096283,0.327689379453659,0.3109293282032013,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152893066406,0.8681626915931702,0.2528978884220123,1.141392469406128,285.5147705078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5438842773437,297.1910705566406,286.5129699707031,1.0,0.500616729259491,1.0,1.0,0.0,1.0,-2.790398120880127,2.7903919219970703,6.266257969400613e-06,2.1580326557159424,0.9520426988601683,0.9520426988601683,0.0,87.4248046875,71.0,35615.83984375,-0.0,1657.1551513671875,1.0,283.1499938964844,285.489990234375,293.74365234375,296.06103515625,293.1499938964844,293.1499938964844,283.1499938964844,32218.283203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060638308525085,1.0,0.0,0.0,3.642040491104126,3.642063856124878,8.850806239024678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.25,0.0,1496.0975341796875,1895.4371337890625,0.0,2526.993408203125,0.9027989506721495,1.0,0.0,3.0,1.0,0.0
12394380,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9570176005363464,0.3179764449596405,0.2864503264427185,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804992675781,0.9990000128746032,0.4157597720623016,0.3500234186649322,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9520476460456848,0.3132875263690948,0.2195982784032821,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9669333100318908,0.3276778757572174,0.3108094334602356,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.8803572058677673,0.2524387538433075,1.138744592666626,285.4804382324219,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.208251953125,286.479248046875,1.0,0.4953302145004272,1.0,1.0,0.0,1.0,-2.7681589126586914,2.7681527137756348,6.165906142996391e-06,2.1404311656951904,0.957985520362854,0.957985520362854,0.0,83.59854125976562,71.0,35808.56640625,-0.0,1606.216552734375,1.0,283.1499938964844,285.4542236328125,293.7677917480469,296.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,33221.1328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079627752304077,1.0,0.0,0.0,3.717606067657471,3.71763014793396,9.221891446031804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.291015625,0.0,1588.5152587890625,1895.4371337890625,0.0,2544.445068359375,0.918060302734375,1.0,0.0,3.0,1.0,0.0
