time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394440,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9585378766059875,0.3179899156093597,0.2864519953727722,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775390625,0.9990000128746032,0.4165591299533844,0.3484588265419006,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47760009765625,0.9535547494888306,0.3132592439651489,0.2195697426795959,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.9683554768562316,0.3276765644550323,0.310796320438385,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4777526855469,0.8816155195236206,0.2523801028728485,1.1384180784225464,285.4774475097656,284.95001220703125,294.6221008300781,290.7606201171875,294.6205444335937,297.2108154296875,286.4763488769531,1.0,0.4947735965251922,1.0,1.0,0.0,1.0,-2.7658369541168213,2.7658307552337646,6.155516530270688e-06,2.138612508773804,0.9587919116020204,0.9587919116020204,0.0,83.21996307373047,91.0,35831.515625,-0.0,1601.047607421875,1.0,283.1499938964844,285.4508972167969,293.7710876464844,296.1004333496094,293.1499938964844,293.1499938964844,283.04998779296875,33310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80815190076828,1.0,0.0,0.0,3.725154399871826,3.725178718566896,9.25937911233632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.40966796875,0.0,1597.8604736328125,1895.4371337890625,0.0,2546.1845703125,0.9218264818191528,1.0,0.0,3.0,1.0,0.0
12394500,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4223327636719,0.9573846459388732,0.3179756999015808,0.2864934802055359,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4219970703125,0.9990000128746032,0.4195832312107086,0.3496982455253601,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.42236328125,0.952193319797516,0.3130970299243927,0.2194862961769104,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4222717285156,0.9672133922576904,0.3276333808898926,0.3107911944389343,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4229736328125,0.8802680969238281,0.2521177530288696,1.1373485326766968,285.4217834472656,284.95001220703125,294.6603088378906,290.7772521972656,294.6587829589844,297.2199401855469,286.4183349609375,1.0,0.4954146146774292,1.0,1.0,0.0,1.0,-2.7659571170806885,2.765950918197632,6.1552991610369645e-06,2.138356208801269,0.961394429206848,0.961394429206848,0.0,83.4391098022461,91.0,36413.56640625,-0.0,1602.2711181640625,1.0,283.0658569335937,285.3832397460937,293.8060913085937,296.1876220703125,293.1499938964844,293.1499938964844,283.04998779296875,33898.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119521141052246,1.0,0.0,0.0,3.766894817352295,3.7669196128845215,9.468043344895704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.67431640625,0.0,1650.9254150390625,1895.4371337890625,0.0,2581.181640625,0.9299769401550292,1.0,0.0,3.0,1.0,0.0
12394560,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.949906289577484,0.3178837597370147,0.286484032869339,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.9990000128746032,0.4216786026954651,0.3573465049266815,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40478515625,0.9444178342819214,0.3128796815872192,0.2193868309259414,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4047546386719,0.9600902199745178,0.3275404274463653,0.310772567987442,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.8735681772232056,0.2518179416656494,1.1363239288330078,285.4047241210937,284.95001220703125,294.6984558105469,290.79376220703125,294.6968994140625,297.2237854003906,286.4046936035156,1.0,0.4978756606578827,1.0,1.0,0.0,1.0,-2.7737512588500977,2.773745059967041,6.189694886415964e-06,2.1442229747772217,0.9642353057861328,0.9642353057861328,0.0,85.1638412475586,111.0,36690.84375,-0.0,1621.814453125,1.0,283.0523376464844,285.3634338378906,293.8211669921875,296.205322265625,293.1499938964844,293.1499938964844,282.75,34274.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814735472202301,1.0,0.0,0.0,3.7962396144866943,3.7962646484375,9.616134093448636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.548828125,0.0,1688.603515625,1895.4371337890625,0.0,2606.86865234375,0.9368664026260376,1.0,0.0,3.0,1.0,0.0
12394620,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.92087721824646,0.3170801103115082,0.2861720025539398,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.9990000128746032,0.4219729006290436,0.3870214521884918,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.9152156710624696,0.311964213848114,0.2190360128879547,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.9317216277122498,0.326911985874176,0.3105563819408417,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.8501715660095215,0.2508175373077392,1.133592128753662,285.235595703125,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.20867919921875,286.2356262207031,1.0,0.507227897644043,1.0,1.0,0.0,1.0,-2.80505895614624,2.8050525188446045,6.329802090476733e-06,2.1682381629943848,0.966607391834259,0.966607391834259,0.0,92.21956634521484,131.0,38551.9921875,-0.0,1701.96044921875,1.0,282.7568054199219,285.1588439941406,293.896484375,296.4128112792969,293.1499938964844,293.1499938964844,282.45001220703125,34888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83233642578125,1.0,0.0,0.0,3.838505268096924,3.838530778884888,9.831449006014736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.869140625,0.0,1744.4315185546875,1895.4371337890625,0.0,2770.2060546875,0.9468130469322203,1.0,0.0,3.0,1.0,0.0
12394680,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.92087721824646,0.3170801103115082,0.2861720025539398,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.235595703125,0.9990000128746032,0.4219729006290436,0.3870214521884918,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.9152156710624696,0.311964213848114,0.2190360128879547,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.9317216277122498,0.326911985874176,0.3105563819408417,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357177734375,0.8501715660095215,0.2508175373077392,1.133592128753662,285.235595703125,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.20867919921875,286.2356262207031,1.0,0.507227897644043,1.0,1.0,0.0,1.0,-2.80505895614624,2.8050525188446045,6.329802090476733e-06,2.1682381629943848,0.966607391834259,0.966607391834259,0.0,92.21956634521484,131.0,38551.9921875,-0.0,1701.96044921875,1.0,282.7568054199219,285.1588439941406,293.896484375,296.4128112792969,293.1499938964844,293.1499938964844,282.45001220703125,34888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83233642578125,1.0,0.0,0.0,3.838505268096924,3.838530778884888,9.831449006014736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.869140625,0.0,1744.4315185546875,1895.4371337890625,0.0,2770.2060546875,0.9468130469322203,1.0,0.0,3.0,1.0,0.0
12394740,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8681490421295166,0.3155641853809356,0.2855710685253143,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.960565984249115,0.4187865257263183,0.397984117269516,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8634819984436035,0.3104430735111236,0.218547061085701,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.8772577047348022,0.3256944715976715,0.3101783394813537,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.8056920766830444,0.2491884380578994,1.130008578300476,285.0553894042969,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.17303466796875,286.05450439453125,1.0,0.5187535285949707,1.0,1.0,0.0,1.0,-2.8122122287750244,2.812206029891968,6.363244665408274e-06,2.174277782440185,0.9665619134902954,0.9665619134902954,0.0,108.2964096069336,151.0,40199.07421875,-0.0,1789.8421630859375,1.0,282.4566955566406,284.9456481933594,293.9353942871094,296.56744384765625,293.1499938964844,293.1499938964844,282.1499938964844,35336.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510537147521973,1.0,0.0,0.0,3.864058017730713,3.864084005355835,9.962780040950747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.64208984375,0.0,1779.360595703125,1895.4371337890625,0.0,2945.14111328125,0.9528688192367554,1.0,0.0,3.0,1.0,0.0
12394800,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8681490421295166,0.3155641853809356,0.2855710685253143,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553894042969,0.960565984249115,0.4187865257263183,0.397984117269516,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0556030273437,0.8634819984436035,0.3104430735111236,0.218547061085701,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.8772577047348022,0.3256944715976715,0.3101783394813537,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05584716796875,0.8056920766830444,0.2491884380578994,1.130008578300476,285.0553894042969,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,297.17303466796875,286.05450439453125,1.0,0.5187535285949707,1.0,1.0,0.0,1.0,-2.8122122287750244,2.812206029891968,6.363244665408274e-06,2.174277782440185,0.9665619134902954,0.9665619134902954,0.0,108.2964096069336,151.0,40199.07421875,-0.0,1789.8421630859375,1.0,282.4566955566406,284.9456481933594,293.9353942871094,296.56744384765625,293.1499938964844,293.1499938964844,282.1499938964844,35336.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510537147521973,1.0,0.0,0.0,3.864058017730713,3.864084005355835,9.962780040950747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.64208984375,0.0,1779.360595703125,1895.4371337890625,0.0,2945.14111328125,0.9528688192367554,1.0,0.0,3.0,1.0,0.0
12394860,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8256813287734985,0.3134664893150329,0.2845568358898163,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9058981537818908,0.4171416759490967,0.3969335854053497,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.821572482585907,0.3084332942962646,0.2178048938512802,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8339921236038208,0.3239885568618774,0.3094615638256073,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7635952830314636,0.2470664530992508,1.1247223615646362,284.8632202148437,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.1467590332031,285.8619689941406,1.0,0.5300585031509399,1.0,1.0,0.0,1.0,-2.801625490188598,2.801619052886963,6.315516202448634e-06,2.1661343574523926,0.963813066482544,0.963813066482544,0.0,127.89347076416016,139.0,41629.42578125,-0.0,1867.17236328125,1.0,282.15655517578125,284.72607421875,293.9540405273437,296.67803955078125,293.1499938964844,293.1499938964844,281.8500061035156,35697.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666368722915649,1.0,0.0,0.0,3.8760807514190674,3.876106977462769,1.0024874654845917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.10107421875,0.0,1797.141357421875,1895.4371337890625,0.0,3091.260986328125,0.955813467502594,1.0,0.0,3.0,1.0,0.0
12394920,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.8256813287734985,0.3134664893150329,0.2845568358898163,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9058981537818908,0.4171416759490967,0.3969335854053497,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.821572482585907,0.3084332942962646,0.2178048938512802,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8339921236038208,0.3239885568618774,0.3094615638256073,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636779785156,0.7635952830314636,0.2470664530992508,1.1247223615646362,284.8632202148437,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,297.1467590332031,285.8619689941406,1.0,0.5300585031509399,1.0,1.0,0.0,1.0,-2.801625490188598,2.801619052886963,6.315516202448634e-06,2.1661343574523926,0.963813066482544,0.963813066482544,0.0,127.89347076416016,139.0,41629.42578125,-0.0,1867.17236328125,1.0,282.15655517578125,284.72607421875,293.9540405273437,296.67803955078125,293.1499938964844,293.1499938964844,281.8500061035156,35697.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666368722915649,1.0,0.0,0.0,3.8760807514190674,3.876106977462769,1.0024874654845917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.10107421875,0.0,1797.141357421875,1895.4371337890625,0.0,3091.260986328125,0.955813467502594,1.0,0.0,3.0,1.0,0.0
12394980,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.8115462064743042,0.311012715101242,0.2827226817607879,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.890415608882904,0.4161722362041473,0.3962225615978241,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.8073715567588806,0.3061742782592773,0.2164918333292007,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.820330798625946,0.3220137357711792,0.3079582154750824,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.7497426867485046,0.2447063773870468,1.1158071756362915,284.66900634765625,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.1260986328125,285.6676025390625,1.0,0.5315675735473633,1.0,1.0,0.0,1.0,-2.784475088119507,2.78446888923645,6.238528840185609e-06,2.152919292449951,0.9584572315216064,0.9584572315216064,0.0,134.931396484375,127.0,42947.35546875,-0.0,1873.85302734375,1.0,281.85650634765625,284.5069274902344,293.9732971191406,296.77850341796875,293.1499938964844,293.1499938964844,281.54998779296875,36007.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792954087257385,1.0,0.0,0.0,3.876620769500733,3.8766469955444336,1.002766680358036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.8662109375,0.0,1800.2740478515625,1895.4371337890625,0.0,3209.97705078125,0.9561310410499572,1.0,0.0,3.0,1.0,0.0
12395040,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.8115462064743042,0.311012715101242,0.2827226817607879,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6689758300781,0.890415608882904,0.4161722362041473,0.3962225615978241,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.8073715567588806,0.3061742782592773,0.2164918333292007,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.669189453125,0.820330798625946,0.3220137357711792,0.3079582154750824,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.7497426867485046,0.2447063773870468,1.1158071756362915,284.66900634765625,284.95001220703125,295.0004577636719,290.9233703613281,294.9989624023437,297.1260986328125,285.6676025390625,1.0,0.5315675735473633,1.0,1.0,0.0,1.0,-2.784475088119507,2.78446888923645,6.238528840185609e-06,2.152919292449951,0.9584572315216064,0.9584572315216064,0.0,134.931396484375,127.0,42947.35546875,-0.0,1873.85302734375,1.0,281.85650634765625,284.5069274902344,293.9732971191406,296.77850341796875,293.1499938964844,293.1499938964844,281.54998779296875,36007.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792954087257385,1.0,0.0,0.0,3.876620769500733,3.8766469955444336,1.002766680358036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.8662109375,0.0,1800.2740478515625,1895.4371337890625,0.0,3209.97705078125,0.9561310410499572,1.0,0.0,3.0,1.0,0.0
12395100,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.8096628189086914,0.3097332715988159,0.2816441357135772,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5237731933594,0.8891623020172119,0.4157862961292267,0.3958892524242401,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.8055152893066406,0.3050239086151123,0.21573007106781,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.8187310695648193,0.3209932148456573,0.3070506155490875,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.7478533387184143,0.2435069382190704,1.1106442213058472,284.5238037109375,284.95001220703125,295.0379943847656,290.9400329589844,295.0364990234375,297.1173400878906,285.5142517089844,1.0,0.5302658081054688,1.0,1.0,0.0,1.0,-2.7745683193206787,2.774562120437622,6.19419188296888e-06,2.145248413085937,0.9542158842086792,0.9542158842086792,0.0,135.11209106445312,127.0,44089.453125,-0.0,1859.2774658203125,1.0,281.5955505371094,284.3335266113281,294.0090026855469,296.93145751953125,293.1499938964844,293.1499938964844,281.54998779296875,36163.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871520161628723,1.0,0.0,0.0,3.873011112213135,3.873037576675415,1.0009001698563225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.212890625,0.0,1797.017333984375,1895.4371337890625,0.0,3283.563720703125,0.9553882479667664,1.0,0.0,3.0,1.0,0.0
12395160,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.8096984624862671,0.3083852529525757,0.2803992629051208,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474365234375,0.8902161717414856,0.4153817296028137,0.3954505324363708,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.8056685328483582,0.303828090429306,0.2148674577474594,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.8190295696258545,0.3199232816696167,0.3060070276260376,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.7477166056632996,0.2422734647989273,1.1049524545669556,284.474365234375,284.95001220703125,295.07550048828125,290.9568176269531,295.073974609375,297.1087341308594,285.4730834960937,1.0,0.5279592275619507,1.0,1.0,0.0,1.0,-2.7634148597717285,2.763408899307251,6.144472081359709e-06,2.136615037918091,0.95050048828125,0.95050048828125,0.0,133.93765258789062,115.0,44172.27734375,-0.0,1836.4813232421875,1.0,281.55645751953125,284.289306640625,293.9971618652344,296.87713623046875,293.1499938964844,293.1499938964844,281.25,36295.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899768590927124,1.0,0.0,0.0,3.86650276184082,3.8665289878845215,9.975390184990829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.66162109375,0.0,1789.986572265625,1895.4371337890625,0.0,3309.9912109375,0.9540324807167052,1.0,0.0,3.0,1.0,0.0
12395220,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8147721290588379,0.3056683838367462,0.2778162956237793,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8982658982276917,0.4146042764186859,0.3945433795452118,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.811104416847229,0.3014446198940277,0.2130818516016006,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.8245020508766174,0.3177711069583893,0.3038136661052704,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.7519798278808594,0.2398206740617752,1.093137502670288,284.28192138671875,284.95001220703125,295.150390625,290.99090576171875,295.1488647460937,297.0936279296875,285.2807006835937,1.0,0.5212611556053162,1.0,1.0,0.0,1.0,-2.740240812301636,2.740234851837158,6.041776032361668e-06,2.1186633110046387,0.939990758895874,0.939990758895874,0.0,128.47323608398438,103.0,45317.15625,-0.0,1775.5106201171875,1.0,281.25665283203125,284.0751342773437,294.0245361328125,296.9750366210937,293.1499938964844,293.1499938964844,280.95001220703125,36582.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992984890937805,1.0,0.0,0.0,3.8458101749420166,3.8458364009857178,9.868905408438875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.4326171875,0.0,1766.71484375,1895.4371337890625,0.0,3397.04443359375,0.949554443359375,1.0,0.0,3.0,1.0,0.0
12395280,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.8147721290588379,0.3056683838367462,0.2778162956237793,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8982658982276917,0.4146042764186859,0.3945433795452118,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821350097656,0.811104416847229,0.3014446198940277,0.2130818516016006,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.8245020508766174,0.3177711069583893,0.3038136661052704,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823486328125,0.7519798278808594,0.2398206740617752,1.093137502670288,284.28192138671875,284.95001220703125,295.150390625,290.99090576171875,295.1488647460937,297.0936279296875,285.2807006835937,1.0,0.5212611556053162,1.0,1.0,0.0,1.0,-2.740240812301636,2.740234851837158,6.041776032361668e-06,2.1186633110046387,0.939990758895874,0.939990758895874,0.0,128.47323608398438,103.0,45317.15625,-0.0,1775.5106201171875,1.0,281.25665283203125,284.0751342773437,294.0245361328125,296.9750366210937,293.1499938964844,293.1499938964844,280.95001220703125,36582.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992984890937805,1.0,0.0,0.0,3.8458101749420166,3.8458364009857178,9.868905408438875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.4326171875,0.0,1766.71484375,1895.4371337890625,0.0,3397.04443359375,0.949554443359375,1.0,0.0,3.0,1.0,0.0
12395340,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.824531078338623,0.3028924763202667,0.275080531835556,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.912820041179657,0.4137907028198242,0.3935100138187408,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8212202191352844,0.2990447580814361,0.211207777261734,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8348397016525269,0.315581351518631,0.3014801144599914,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7609691619873047,0.237369954586029,1.080836296081543,284.0927429199219,284.95001220703125,295.22515869140625,291.0256042480469,295.2236328125,297.08038330078125,285.0917053222656,1.0,0.5126952528953552,1.0,1.0,0.0,1.0,-2.715872287750244,2.7158663272857666,5.934713499300415e-06,2.099782943725586,0.9269818663597108,0.9269818663597108,0.0,120.42023468017578,91.0,46386.4765625,-0.0,1701.732421875,1.0,280.95684814453125,283.8655090332031,294.05419921875,297.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,36883.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075992107391356,1.0,0.0,0.0,3.814007520675659,3.814033269882202,9.706359378469642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.23193359375,0.0,1730.3118896484375,1895.4371337890625,0.0,3474.31005859375,0.9425955414772034,1.0,0.0,3.0,1.0,0.0
12395400,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.824531078338623,0.3028924763202667,0.275080531835556,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.912820041179657,0.4137907028198242,0.3935100138187408,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.8212202191352844,0.2990447580814361,0.211207777261734,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.8348397016525269,0.315581351518631,0.3014801144599914,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.7609691619873047,0.237369954586029,1.080836296081543,284.0927429199219,284.95001220703125,295.22515869140625,291.0256042480469,295.2236328125,297.08038330078125,285.0917053222656,1.0,0.5126952528953552,1.0,1.0,0.0,1.0,-2.715872287750244,2.7158663272857666,5.934713499300415e-06,2.099782943725586,0.9269818663597108,0.9269818663597108,0.0,120.42023468017578,91.0,46386.4765625,-0.0,1701.732421875,1.0,280.95684814453125,283.8655090332031,294.05419921875,297.0711669921875,293.1499938964844,293.1499938964844,280.6499938964844,36883.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075992107391356,1.0,0.0,0.0,3.814007520675659,3.814033269882202,9.706359378469642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.23193359375,0.0,1730.3118896484375,1895.4371337890625,0.0,3474.31005859375,0.9425955414772034,1.0,0.0,3.0,1.0,0.0
12395460,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8385441899299622,0.300073891878128,0.2722474932670593,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.934803068637848,0.4129323363304138,0.3923766314983368,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8354784250259399,0.2966431081295013,0.2092869877815246,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8498839735984802,0.3133684992790222,0.299063116312027,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7745213508605957,0.2349330335855484,1.0683071613311768,283.9086608886719,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.0687561035156,284.9078674316406,1.0,0.5029652118682861,1.0,1.0,0.0,1.0,-2.6908366680145264,2.690830707550049,5.825714197271736e-06,2.080384492874145,0.9115550518035888,0.9115550518035888,0.0,110.87442016601562,79.0,47378.203125,-0.0,1621.3778076171875,1.0,280.6571044921875,283.6621398925781,294.0851745605469,297.164306640625,293.1499938964844,293.1499938964844,280.3500061035156,37211.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150049686431884,1.0,0.0,0.0,3.7700703144073486,3.770095586776733,9.484013503424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.21044921875,0.0,1680.2637939453125,1895.4371337890625,0.0,3542.991943359375,0.9329463243484496,1.0,0.0,3.0,1.0,0.0
12395520,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8385441899299622,0.300073891878128,0.2722474932670593,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.934803068637848,0.4129323363304138,0.3923766314983368,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8354784250259399,0.2966431081295013,0.2092869877815246,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8498839735984802,0.3133684992790222,0.299063116312027,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7745213508605957,0.2349330335855484,1.0683071613311768,283.9086608886719,284.95001220703125,295.2997741699219,291.0608215332031,295.2982177734375,297.0687561035156,284.9078674316406,1.0,0.5029652118682861,1.0,1.0,0.0,1.0,-2.6908366680145264,2.690830707550049,5.825714197271736e-06,2.080384492874145,0.9115550518035888,0.9115550518035888,0.0,110.87442016601562,79.0,47378.203125,-0.0,1621.3778076171875,1.0,280.6571044921875,283.6621398925781,294.0851745605469,297.164306640625,293.1499938964844,293.1499938964844,280.3500061035156,37211.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150049686431884,1.0,0.0,0.0,3.7700703144073486,3.770095586776733,9.484013503424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.21044921875,0.0,1680.2637939453125,1895.4371337890625,0.0,3542.991943359375,0.9329463243484496,1.0,0.0,3.0,1.0,0.0
12395580,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.8570601344108582,0.2973418533802032,0.2694759368896484,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7321472167969,0.9612515568733216,0.4120678007602691,0.3912234604358673,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.8541578650474548,0.2943416535854339,0.2074248194694519,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322998046875,0.8698186874389648,0.311231255531311,0.2967008352279663,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325134277344,0.7924511432647705,0.2326133251190185,1.0562227964401243,283.732177734375,284.95001220703125,295.37127685546875,291.0950927734375,295.3697204589844,297.0587463378906,284.7313842773437,1.0,0.4929104745388031,1.0,1.0,0.0,1.0,-2.666522264480591,2.6665165424346924,5.720824447053019e-06,2.061546087265014,0.8944756388664246,0.8944756388664246,0.0,100.8893814086914,79.0,48297.12890625,0.0,1541.4324951171875,1.0,280.3586730957031,283.46728515625,294.1180114746094,297.25799560546875,293.1499938964844,293.1499938964844,280.3500061035156,37565.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216418266296388,1.0,0.0,0.0,3.715085983276367,3.7151107788085938,9.20939328352688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.80859375,0.0,1618.7166748046875,1895.4371337890625,0.0,3604.302490234375,0.9208664298057556,1.0,0.0,3.0,1.0,0.0
12395640,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.8579638004302979,0.297236680984497,0.2693585455417633,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.9624207019805908,0.4120391607284546,0.3911731541156769,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73175048828125,0.8550684452056885,0.2942527532577514,0.2073462605476379,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.870787501335144,0.3111481368541717,0.2966008484363556,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.7933142185211182,0.2325217127799987,1.0557156801223757,283.73162841796875,284.95001220703125,295.374267578125,291.0965270996094,295.3727111816406,297.05841064453125,284.73114013671875,1.0,0.4924793839454651,1.0,1.0,0.0,1.0,-2.665496349334717,2.6654906272888184,5.7164161262335256e-06,2.060749292373657,0.8938189148902893,0.8938189148902893,0.0,100.46198272705078,67.0,48287.0546875,0.0,1538.0623779296875,1.0,280.35748291015625,283.467041015625,294.1169128417969,297.2535705566406,293.1499938964844,293.1499938964844,280.6499938964844,37576.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921561598777771,1.0,0.0,0.0,3.7125749588012695,3.712599754333496,9.196948553835682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.46875,0.0,1615.902099609375,1895.4371337890625,0.0,3603.56298828125,0.9203138947486876,1.0,0.0,3.0,1.0,0.0
12395700,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8712852001190186,0.2963408529758453,0.2680760324001312,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9781148433685304,0.4120642244815826,0.3907176554203033,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8684326410293579,0.2934747040271759,0.2064761966466903,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8848915696144104,0.3104116320610046,0.2954853177070617,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8058049082756042,0.2316161543130874,1.0498722791671753,283.8741149902344,284.95001220703125,295.4114685058594,291.11456298828125,295.4098815917969,297.05767822265625,284.8855285644531,1.0,0.4870845377445221,1.0,1.0,0.0,1.0,-2.653993606567383,2.6539878845214844,5.666987817676272e-06,2.0517609119415283,0.8879956603050232,0.8879956603050232,0.0,94.86740112304688,67.0,47093.1328125,0.0,1496.8123779296875,1.0,280.6023864746094,283.63885498046875,294.0612487792969,297.0286865234375,293.1499938964844,293.1499938964844,280.6499938964844,37577.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123454093933104,1.0,0.0,0.0,3.682413339614868,3.682437896728516,9.048119977705936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.8310546875,0.0,1581.44140625,1895.4371337890625,0.0,3518.357421875,0.9136420488357544,1.0,0.0,3.0,1.0,0.0
12395760,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.890172004699707,0.2960137128829956,0.2673505842685699,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9960001707077026,0.4126254022121429,0.390799880027771,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8872514367103577,0.2931787073612213,0.2059547454118728,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.9043797850608826,0.310124009847641,0.2947990596294403,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8220180869102478,0.2310864478349685,1.045653223991394,283.9447326660156,284.95001220703125,295.4486083984375,291.1327209472656,295.4470520019531,297.0621032714844,284.9481506347656,1.0,0.4818135499954223,1.0,1.0,0.0,1.0,-2.646692514419556,2.6466870307922363,5.635647085000528e-06,2.046017646789551,0.8820467591285706,0.8820467591285706,0.0,88.6735610961914,55.0,46875.69921875,0.0,1458.8853759765625,1.0,280.6425476074219,283.7032775878906,294.0751647949219,297.054443359375,293.1499938964844,293.1499938964844,280.95001220703125,37546.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059686064720154,1.0,0.0,0.0,3.653993368148804,3.654017686843872,8.908996846912487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.439453125,0.0,1549.1968994140625,1895.4371337890625,0.0,3459.154052734375,0.9072510600090028,1.0,0.0,3.0,1.0,0.0
12395820,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9208147525787354,0.2961200773715973,0.2669649422168731,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9990000128746032,0.4171718657016754,0.3611089885234833,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9174498319625854,0.293314516544342,0.2056780755519867,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9374979138374328,0.3102577924728393,0.2944263219833374,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8459705710411072,0.2306678146123886,1.0414801836013794,284.1572570800781,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.0889587402344,285.158935546875,1.0,0.4697413444519043,1.0,1.0,0.0,1.0,-2.604790210723877,2.6047847270965576,5.459276508190669e-06,2.0139520168304443,0.8732265830039978,0.8732265830039978,0.0,79.87084197998047,43.0,45217.50390625,0.0,1363.8519287109375,1.0,280.9415588378906,283.9384155273437,294.099609375,296.9685363769531,293.1499938964844,293.1499938964844,281.25,37379.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890716433525085,1.0,0.0,0.0,3.6018357276916504,3.601859331130981,8.656475074531045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.08544921875,0.0,1490.426025390625,1895.4371337890625,0.0,3301.524658203125,0.895516037940979,1.0,0.0,3.0,1.0,0.0
12395880,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.9208147525787354,0.2961200773715973,0.2669649422168731,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.9990000128746032,0.4171718657016754,0.3611089885234833,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.9174498319625854,0.293314516544342,0.2056780755519867,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9374979138374328,0.3102577924728393,0.2944263219833374,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15655517578125,0.8459705710411072,0.2306678146123886,1.0414801836013794,284.1572570800781,284.95001220703125,295.5228271484375,291.1693420410156,295.521240234375,297.0889587402344,285.158935546875,1.0,0.4697413444519043,1.0,1.0,0.0,1.0,-2.604790210723877,2.6047847270965576,5.459276508190669e-06,2.0139520168304443,0.8732265830039978,0.8732265830039978,0.0,79.87084197998047,43.0,45217.50390625,0.0,1363.8519287109375,1.0,280.9415588378906,283.9384155273437,294.099609375,296.9685363769531,293.1499938964844,293.1499938964844,281.25,37379.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890716433525085,1.0,0.0,0.0,3.6018357276916504,3.601859331130981,8.656475074531045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.08544921875,0.0,1490.426025390625,1895.4371337890625,0.0,3301.524658203125,0.895516037940979,1.0,0.0,3.0,1.0,0.0
12395940,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9634746313095092,0.2967082858085632,0.2671278119087219,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9990000128746032,0.4278381168842315,0.3201740980148315,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9604197144508362,0.2940042018890381,0.2058610022068023,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9780304431915284,0.310960441827774,0.2946822941303253,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8800004124641418,0.2308833450078964,1.0403945446014404,284.3525390625,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.1475830078125,285.3538513183594,1.0,0.456198126077652,1.0,1.0,0.0,1.0,-2.555026054382324,2.555020809173584,5.25256746186642e-06,1.9754197597503664,0.8668463230133057,0.8668463230133057,0.0,70.7091293334961,63.0,43507.1953125,0.0,1260.322509765625,1.0,281.2411499023437,284.16070556640625,294.1354064941406,296.898681640625,293.1499938964844,293.1499938964844,281.54998779296875,37155.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723089694976807,1.0,0.0,0.0,3.557827472686768,3.5578508377075195,8.446232868664083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.1650390625,0.0,1441.4456787109375,1895.4371337890625,0.0,3144.46875,0.8855651021003723,1.0,0.0,3.0,1.0,0.0
12396000,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9634746313095092,0.2967082858085632,0.2671278119087219,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3524475097656,0.9990000128746032,0.4278381168842315,0.3201740980148315,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.352294921875,0.9604197144508362,0.2940042018890381,0.2058610022068023,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35235595703125,0.9780304431915284,0.310960441827774,0.2946822941303253,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8800004124641418,0.2308833450078964,1.0403945446014404,284.3525390625,284.95001220703125,295.596923828125,291.20635986328125,295.5953063964844,297.1475830078125,285.3538513183594,1.0,0.456198126077652,1.0,1.0,0.0,1.0,-2.555026054382324,2.555020809173584,5.25256746186642e-06,1.9754197597503664,0.8668463230133057,0.8668463230133057,0.0,70.7091293334961,63.0,43507.1953125,0.0,1260.322509765625,1.0,281.2411499023437,284.16070556640625,294.1354064941406,296.898681640625,293.1499938964844,293.1499938964844,281.54998779296875,37155.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723089694976807,1.0,0.0,0.0,3.557827472686768,3.5578508377075195,8.446232868664083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.1650390625,0.0,1441.4456787109375,1895.4371337890625,0.0,3144.46875,0.8855651021003723,1.0,0.0,3.0,1.0,0.0
12396060,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9773700833320618,0.2977000772953033,0.2678308486938476,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.9990000128746032,0.440550297498703,0.3071179687976837,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.9747560024261476,0.2951606810092926,0.2065141499042511,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.9905312657356262,0.3121446371078491,0.2955895066261291,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.893375813961029,0.2317042648792266,1.0429586172103882,284.57177734375,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.2186279296875,285.5758056640625,1.0,0.4539710879325866,1.0,1.0,0.0,1.0,-2.5450825691223145,2.545077323913574,5.210367362451507e-06,1.967024326324463,0.8634706139564514,0.8634706139564514,0.0,68.1524658203125,83.0,42262.63671875,0.0,1236.96337890625,1.0,281.5408020019531,284.4008483886719,294.1761169433594,296.8502197265625,293.1499938964844,293.1499938964844,281.8500061035156,36860.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560564517974854,1.0,0.0,0.0,3.52443790435791,3.524460792541504,8.288444064419309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.6611328125,0.0,1404.12353515625,1895.4371337890625,0.0,2992.025634765625,0.8779352307319641,1.0,0.0,3.0,1.0,0.0
12396120,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.9773700833320618,0.2977000772953033,0.2678308486938476,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5714416503906,0.9990000128746032,0.440550297498703,0.3071179687976837,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712280273437,0.9747560024261476,0.2951606810092926,0.2065141499042511,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57135009765625,0.9905312657356262,0.3121446371078491,0.2955895066261291,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.893375813961029,0.2317042648792266,1.0429586172103882,284.57177734375,284.95001220703125,295.6708679199219,291.24371337890625,295.66925048828125,297.2186279296875,285.5758056640625,1.0,0.4539710879325866,1.0,1.0,0.0,1.0,-2.5450825691223145,2.545077323913574,5.210367362451507e-06,1.967024326324463,0.8634706139564514,0.8634706139564514,0.0,68.1524658203125,83.0,42262.63671875,0.0,1236.96337890625,1.0,281.5408020019531,284.4008483886719,294.1761169433594,296.8502197265625,293.1499938964844,293.1499938964844,281.8500061035156,36860.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560564517974854,1.0,0.0,0.0,3.52443790435791,3.524460792541504,8.288444064419309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.6611328125,0.0,1404.12353515625,1895.4371337890625,0.0,2992.025634765625,0.8779352307319641,1.0,0.0,3.0,1.0,0.0
12396180,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.9672583937644958,0.2991341352462768,0.2690850496292114,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.9990000128746032,0.4499245882034302,0.3187878429889679,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.96465802192688,0.2967785894870758,0.2076149731874466,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.9816914796829224,0.3137954473495483,0.2971094250679016,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8836738467216492,0.2329968512058258,1.0486265420913696,284.8230285644531,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.267578125,285.8282470703125,1.0,0.4600273370742798,1.0,1.0,0.0,1.0,-2.5705432891845703,2.57053804397583,5.314551799528999e-06,1.9864150285720823,0.8636888861656189,0.8636888861656189,0.0,70.9559097290039,103.0,41453.88671875,0.0,1280.8057861328125,1.0,281.8405456542969,284.66015625,294.22760009765625,296.8428649902344,293.1499938964844,293.1499938964844,282.1499938964844,36482.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426101803779602,1.0,0.0,0.0,3.505103588104248,3.505126476287842,8.197756642402965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.13818359375,0.0,1381.329833984375,1895.4371337890625,0.0,2866.11181640625,0.8733630776405334,1.0,0.0,3.0,1.0,0.0
12396240,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.9672583937644958,0.2991341352462768,0.2690850496292114,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.9990000128746032,0.4499245882034302,0.3187878429889679,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82232666015625,0.96465802192688,0.2967785894870758,0.2076149731874466,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.9816914796829224,0.3137954473495483,0.2971094250679016,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8214416503906,0.8836738467216492,0.2329968512058258,1.0486265420913696,284.8230285644531,284.95001220703125,295.7446594238281,291.2814025878906,295.7430725097656,297.267578125,285.8282470703125,1.0,0.4600273370742798,1.0,1.0,0.0,1.0,-2.5705432891845703,2.57053804397583,5.314551799528999e-06,1.9864150285720823,0.8636888861656189,0.8636888861656189,0.0,70.9559097290039,103.0,41453.88671875,0.0,1280.8057861328125,1.0,281.8405456542969,284.66015625,294.22760009765625,296.8428649902344,293.1499938964844,293.1499938964844,282.1499938964844,36482.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426101803779602,1.0,0.0,0.0,3.505103588104248,3.505126476287842,8.197756642402965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.13818359375,0.0,1381.329833984375,1895.4371337890625,0.0,2866.11181640625,0.8733630776405334,1.0,0.0,3.0,1.0,0.0
