time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396300,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.955000936985016,0.2999795377254486,0.2698622643947601,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.9990000128746032,0.4529742300510406,0.3317055702209472,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.952358901500702,0.2977258861064911,0.2082926034927368,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.9706913828849792,0.3147619068622589,0.2980456054210663,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9904479980469,0.8728463649749756,0.2337484508752823,1.052207112312317,284.9951477050781,284.95001220703125,295.7815246582031,291.3003234863281,295.7799377441406,297.2803039550781,286.0096130371094,1.0,0.465539276599884,1.0,1.0,0.0,1.0,-2.593229293823242,2.593223810195923,5.408589458966162e-06,2.003857135772705,0.865648627281189,0.865648627281189,0.0,73.9748764038086,103.0,40704.52734375,0.0,1322.8568115234375,1.0,282.0946044921875,284.84912109375,294.2315673828125,296.7532043457031,293.1499938964844,293.1499938964844,282.1499938964844,36264.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350232243537903,1.0,0.0,0.0,3.501060009002685,3.5010826587677,8.178852795026614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.369140625,0.0,1375.5897216796875,1895.4371337890625,0.0,2795.2548828125,0.8723403215408325,1.0,0.0,3.0,1.0,0.0
12396360,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.9392423629760742,0.3009633421897888,0.2708251476287842,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0897216796875,0.9990000128746032,0.4549843370914459,0.348094642162323,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.9365988969802856,0.2988060116767883,0.2091038227081298,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.956076979637146,0.3158583641052246,0.2991572916507721,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.860058069229126,0.2345823794603347,1.0563958883285522,285.0898742675781,284.95001220703125,295.8183288574219,291.3193359375,295.8167724609375,297.2861328125,286.0955505371094,1.0,0.4724124372005462,1.0,1.0,0.0,1.0,-2.6214137077331543,2.621408224105835,5.526665518118534e-06,2.0255727767944336,0.8675789833068848,0.8675789833068848,0.0,77.92479705810547,123.0,40935.1328125,0.0,1376.9564208984375,1.0,282.1405029296875,284.9271240234375,294.2823791503906,296.8612365722656,293.1499938964844,293.1499938964844,282.45001220703125,36058.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326574563980103,1.0,0.0,0.0,3.501668930053711,3.5016913414001465,8.181697808140598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.62451171875,0.0,1374.739990234375,1895.4371337890625,0.0,2773.197998046875,0.8722822070121765,1.0,0.0,3.0,1.0,0.0
12396420,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.9029013514518738,0.3031225204467773,0.2729847729206085,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.9990000128746032,0.4560391902923584,0.3893359899520874,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9008648991584778,0.3011825680732727,0.2109307795763015,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609924316406,0.91912180185318,0.3182693719863891,0.3016626238822937,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598327636719,0.8321413993835449,0.2363378554582595,1.0655860900878906,285.3616638183594,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.2796630859375,286.3674011230469,1.0,0.4893914461135864,1.0,1.0,0.0,1.0,-2.6898012161254883,2.68979549407959,5.818682438984979e-06,2.07836651802063,0.8751378059387207,0.8751378059387207,0.0,88.46107482910156,143.0,40601.1171875,0.0,1517.172607421875,1.0,282.4404602050781,285.1940612792969,294.3353576660156,296.89208984375,293.1499938964844,293.1499938964844,282.75,35620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256977200508118,1.0,0.0,0.0,3.514731407165528,3.514754056930542,8.242853937190375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.18603515625,0.0,1385.08154296875,1895.4371337890625,0.0,2708.43310546875,0.8748589754104614,1.0,0.0,3.0,1.0,0.0
12396480,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36083984375,0.9029013514518738,0.3031225204467773,0.2729847729206085,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617248535156,0.9990000128746032,0.4560391902923584,0.3893359899520874,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3608093261719,0.9008648991584778,0.3011825680732727,0.2109307795763015,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3609924316406,0.91912180185318,0.3182693719863891,0.3016626238822937,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3598327636719,0.8321413993835449,0.2363378554582595,1.0655860900878906,285.3616638183594,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.2796630859375,286.3674011230469,1.0,0.4893914461135864,1.0,1.0,0.0,1.0,-2.6898012161254883,2.68979549407959,5.818682438984979e-06,2.07836651802063,0.8751378059387207,0.8751378059387207,0.0,88.46107482910156,143.0,40601.1171875,0.0,1517.172607421875,1.0,282.4404602050781,285.1940612792969,294.3353576660156,296.89208984375,293.1499938964844,293.1499938964844,282.75,35620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256977200508118,1.0,0.0,0.0,3.514731407165528,3.514754056930542,8.242853937190375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.18603515625,0.0,1385.08154296875,1895.4371337890625,0.0,2708.43310546875,0.8748589754104614,1.0,0.0,3.0,1.0,0.0
12396540,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.8660084009170532,0.3055250942707062,0.2755441069602966,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9925777912139891,0.453880250453949,0.4309166371822357,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.8643553853034973,0.3038282692432403,0.2130855023860931,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.8803130388259888,0.3209453523159027,0.3046083450317383,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290283203125,0.8000378012657166,0.2381797432899475,1.0760544538497925,285.6307067871094,284.95001220703125,295.9652709960937,291.3958435058594,295.9638061523437,297.2578125,286.6350402832031,1.0,0.5091254115104675,1.0,1.0,0.0,1.0,-2.761566162109375,2.7615599632263184,6.135501735116122e-06,2.134836196899414,0.8862804770469666,0.8862804770469666,0.0,103.33043670654295,163.0,40318.23046875,0.0,1689.5755615234375,1.0,282.7406616210937,285.4549560546875,294.3840637207031,296.9266357421875,293.1499938964844,293.1499938964844,283.04998779296875,35197.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820802628993988,1.0,0.0,0.0,3.543727159500122,3.543750047683716,8.379417977266712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.88818359375,0.0,1412.2847900390625,1895.4371337890625,0.0,2663.0068359375,0.881004273891449,1.0,0.0,3.0,1.0,0.0
12396600,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.8660084009170532,0.3055250942707062,0.2755441069602966,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63092041015625,0.9925777912139891,0.453880250453949,0.4309166371822357,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299133300781,0.8643553853034973,0.3038282692432403,0.2130855023860931,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.63006591796875,0.8803130388259888,0.3209453523159027,0.3046083450317383,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6290283203125,0.8000378012657166,0.2381797432899475,1.0760544538497925,285.6307067871094,284.95001220703125,295.9652709960937,291.3958435058594,295.9638061523437,297.2578125,286.6350402832031,1.0,0.5091254115104675,1.0,1.0,0.0,1.0,-2.761566162109375,2.7615599632263184,6.135501735116122e-06,2.134836196899414,0.8862804770469666,0.8862804770469666,0.0,103.33043670654295,163.0,40318.23046875,0.0,1689.5755615234375,1.0,282.7406616210937,285.4549560546875,294.3840637207031,296.9266357421875,293.1499938964844,293.1499938964844,283.04998779296875,35197.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820802628993988,1.0,0.0,0.0,3.543727159500122,3.543750047683716,8.379417977266712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.88818359375,0.0,1412.2847900390625,1895.4371337890625,0.0,2663.0068359375,0.881004273891449,1.0,0.0,3.0,1.0,0.0
12396660,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.822502076625824,0.3077981472015381,0.278428167104721,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463134765625,0.9382002353668212,0.4541916847229004,0.4309853911399841,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457336425781,0.8212841749191284,0.3064120411872864,0.2155298441648483,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458251953125,0.8351584076881409,0.3235663771629333,0.3079489469528198,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8452453613281,0.7575938701629639,0.2398819029331207,1.087851881980896,285.84619140625,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.2508544921875,286.8489074707031,1.0,0.527171790599823,1.0,1.0,0.0,1.0,-2.78628158569336,2.7862753868103027,6.24508538749069e-06,2.153605699539185,0.8999541997909546,0.8999541997909546,0.0,125.88320922851562,151.0,39593.39453125,0.0,1833.72021484375,1.0,283.041015625,285.6763000488281,294.4211730957031,296.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,34856.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158138990402222,1.0,0.0,0.0,3.5858190059661865,3.5858423709869385,8.579659152019303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.92333984375,0.0,1454.5224609375,1895.4371337890625,0.0,2616.832763671875,0.8881453275680542,1.0,0.0,3.0,1.0,0.0
12396720,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.822502076625824,0.3077981472015381,0.278428167104721,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8463134765625,0.9382002353668212,0.4541916847229004,0.4309853911399841,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457336425781,0.8212841749191284,0.3064120411872864,0.2155298441648483,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8458251953125,0.8351584076881409,0.3235663771629333,0.3079489469528198,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8452453613281,0.7575938701629639,0.2398819029331207,1.087851881980896,285.84619140625,284.95001220703125,296.0385437011719,291.434326171875,296.0370788574219,297.2508544921875,286.8489074707031,1.0,0.527171790599823,1.0,1.0,0.0,1.0,-2.78628158569336,2.7862753868103027,6.24508538749069e-06,2.153605699539185,0.8999541997909546,0.8999541997909546,0.0,125.88320922851562,151.0,39593.39453125,0.0,1833.72021484375,1.0,283.041015625,285.6763000488281,294.4211730957031,296.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,34856.2734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158138990402222,1.0,0.0,0.0,3.5858190059661865,3.5858423709869385,8.579659152019303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.92333984375,0.0,1454.5224609375,1895.4371337890625,0.0,2616.832763671875,0.8881453275680542,1.0,0.0,3.0,1.0,0.0
12396780,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8112726211547852,0.3095924854278564,0.280461847782135,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.9220340847969056,0.456906110048294,0.433502048254013,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8103752732276917,0.3086596727371216,0.2174005210399627,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8242660164833069,0.325883686542511,0.3105378150939941,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.7472091317176819,0.241376519203186,1.0963319540023804,285.94146728515625,284.95001220703125,296.1116638183594,291.4729309082031,296.1102294921875,297.2574768066406,286.9429016113281,1.0,0.5346578359603882,1.0,1.0,0.0,1.0,-2.807310104370117,2.807303667068481,6.339884748740587e-06,2.1699411869049072,0.9139426350593568,0.9139426350593568,0.0,134.58941650390625,139.0,39628.56640625,0.0,1908.1654052734373,1.0,283.1469421386719,285.76519775390625,294.4831237792969,297.0199279785156,293.1499938964844,293.1499938964844,283.04998779296875,34315.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174959421157837,1.0,0.0,0.0,3.6155195236206055,3.615542888641357,8.72237365001638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.7451171875,0.0,1482.658935546875,1895.4371337890625,0.0,2632.386474609375,0.8980363607406616,1.0,0.0,3.0,1.0,0.0
12396840,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8112726211547852,0.3095924854278564,0.280461847782135,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9415283203125,0.9220340847969056,0.456906110048294,0.433502048254013,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9412536621094,0.8103752732276917,0.3086596727371216,0.2174005210399627,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413146972656,0.8242660164833069,0.325883686542511,0.3105378150939941,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410095214844,0.7472091317176819,0.241376519203186,1.0963319540023804,285.94146728515625,284.95001220703125,296.1116638183594,291.4729309082031,296.1102294921875,297.2574768066406,286.9429016113281,1.0,0.5346578359603882,1.0,1.0,0.0,1.0,-2.807310104370117,2.807303667068481,6.339884748740587e-06,2.1699411869049072,0.9139426350593568,0.9139426350593568,0.0,134.58941650390625,139.0,39628.56640625,0.0,1908.1654052734373,1.0,283.1469421386719,285.76519775390625,294.4831237792969,297.0199279785156,293.1499938964844,293.1499938964844,283.04998779296875,34315.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174959421157837,1.0,0.0,0.0,3.6155195236206055,3.615542888641357,8.72237365001638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.7451171875,0.0,1482.658935546875,1895.4371337890625,0.0,2632.386474609375,0.8980363607406616,1.0,0.0,3.0,1.0,0.0
12396900,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8109773397445679,0.3101558983325958,0.281125009059906,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037780761719,0.9219599366188048,0.4583537578582763,0.4349216222763061,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9043884277344,0.8103065490722656,0.3095208704471588,0.2181012779474258,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.904296875,0.8241913914680481,0.3267994523048401,0.311528593301773,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9049377441406,0.7470405101776123,0.2419473230838775,1.0993690490722656,285.9039001464844,284.95001220703125,296.148193359375,291.4922180175781,296.146728515625,297.25994873046875,286.9012451171875,1.0,0.5361098647117615,1.0,1.0,0.0,1.0,-2.815500497817993,2.8154942989349365,6.377007139235502e-06,2.1763060092926025,0.9199512600898744,0.9199512600898744,0.0,135.4713897705078,139.0,40296.86328125,0.0,1925.4007568359373,1.0,283.0662841796875,285.7118225097656,294.5332946777344,297.1428527832031,293.1499938964844,293.1499938964844,283.04998779296875,34485.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232282996177673,1.0,0.0,0.0,3.6494081020355225,3.6494319438934326,8.886651698958303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.9892578125,0.0,1521.183349609375,1895.4371337890625,0.0,2685.502685546875,0.9040701389312744,1.0,0.0,3.0,1.0,0.0
12396960,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8124713897705078,0.3104609549045563,0.2814696729183197,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895568847656,0.924588680267334,0.459681898355484,0.4361806213855743,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8120783567428589,0.3101662397384643,0.2185943275690078,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896179199219,0.8259260058403015,0.3275132775306701,0.3122551441192627,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88970947265625,0.7485327124595642,0.2423584312200546,1.1013892889022827,285.8895568847656,284.95001220703125,296.1846618652344,291.51153564453125,296.1832275390625,297.2605895996094,286.8892822265625,1.0,0.5363994240760803,1.0,1.0,0.0,1.0,-2.8213260173797607,2.821319580078125,6.403480256267358e-06,2.1808347702026367,0.9260573387145996,0.9260573387145996,0.0,134.958984375,127.0,40596.65234375,0.0,1932.23046875,1.0,283.0525207519531,285.6935729980469,294.5553283691406,297.17877197265625,293.1499938964844,293.1499938964844,282.75,34547.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279127478599548,1.0,0.0,0.0,3.675935506820679,3.675959587097168,9.016314947984938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.5576171875,0.0,1551.2664794921875,1895.4371337890625,0.0,2729.024169921875,0.910072147846222,1.0,0.0,3.0,1.0,0.0
12397020,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.8189045190811157,0.3101003170013428,0.281283974647522,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.9353264570236206,0.4615821540355682,0.4380470514297485,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.8191590905189514,0.3106313347816467,0.2189928740262985,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065124511719,0.8330563306808472,0.328166127204895,0.3129559159278869,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068786621094,0.7549140453338623,0.2425491511821746,1.1024513244628906,285.7062683105469,284.95001220703125,296.2575378417969,291.5502014160156,296.2560729980469,297.2542724609375,286.7047119140625,1.0,0.5343048572540283,1.0,1.0,0.0,1.0,-2.8259541988372803,2.8259477615356445,6.424622824852122e-06,2.184465408325196,0.9346601366996764,0.9346601366996764,0.0,131.06246948242188,115.0,42323.515625,0.0,1920.8531494140625,1.0,282.7576599121094,285.47900390625,294.6231689453125,297.3827209472656,293.1499938964844,293.1499938964844,282.45001220703125,34780.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460553288459778,1.0,0.0,0.0,3.722016096115112,3.72204065322876,9.243783551937668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.853515625,0.0,1605.4736328125,1895.4371337890625,0.0,2898.339111328125,0.9205685257911682,1.0,0.0,3.0,1.0,0.0
12397080,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.8189045190811157,0.3101003170013428,0.281283974647522,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.9353264570236206,0.4615821540355682,0.4380470514297485,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.70654296875,0.8191590905189514,0.3106313347816467,0.2189928740262985,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7065124511719,0.8330563306808472,0.328166127204895,0.3129559159278869,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7068786621094,0.7549140453338623,0.2425491511821746,1.1024513244628906,285.7062683105469,284.95001220703125,296.2575378417969,291.5502014160156,296.2560729980469,297.2542724609375,286.7047119140625,1.0,0.5343048572540283,1.0,1.0,0.0,1.0,-2.8259541988372803,2.8259477615356445,6.424622824852122e-06,2.184465408325196,0.9346601366996764,0.9346601366996764,0.0,131.06246948242188,115.0,42323.515625,0.0,1920.8531494140625,1.0,282.7576599121094,285.47900390625,294.6231689453125,297.3827209472656,293.1499938964844,293.1499938964844,282.45001220703125,34780.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460553288459778,1.0,0.0,0.0,3.722016096115112,3.72204065322876,9.243783551937668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.853515625,0.0,1605.4736328125,1895.4371337890625,0.0,2898.339111328125,0.9205685257911682,1.0,0.0,3.0,1.0,0.0
12397140,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.8285812735557556,0.3088850975036621,0.2801189720630646,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.9510374069213868,0.462721437215805,0.4390227794647217,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.8295620083808899,0.3103071451187134,0.21870157122612,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51171875,0.843914270401001,0.3280544877052307,0.3127593398094177,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.764760434627533,0.2420662492513656,1.0997910499572754,285.5115051269531,284.95001220703125,296.33026123046875,291.5887756347656,296.32879638671875,297.241455078125,286.50982666015625,1.0,0.5295262336730957,1.0,1.0,0.0,1.0,-2.821949481964112,2.821943044662476,6.406391548807733e-06,2.1813533306121826,0.9405564665794371,0.9405564665794371,0.0,124.64215850830078,103.0,43954.46484375,0.0,1883.5721435546875,1.0,282.4574890136719,285.25616455078125,294.6552734375,297.52313232421875,293.1499938964844,293.1499938964844,282.1499938964844,35039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622308969497681,1.0,0.0,0.0,3.758405208587648,3.758430004119873,9.425415328223608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6015625,0.0,1649.7486572265625,1895.4371337890625,0.0,3049.9296875,0.9289165139198304,1.0,0.0,3.0,1.0,0.0
12397200,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.8285812735557556,0.3088850975036621,0.2801189720630646,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51141357421875,0.9510374069213868,0.462721437215805,0.4390227794647217,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.51177978515625,0.8295620083808899,0.3103071451187134,0.21870157122612,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51171875,0.843914270401001,0.3280544877052307,0.3127593398094177,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121154785156,0.764760434627533,0.2420662492513656,1.0997910499572754,285.5115051269531,284.95001220703125,296.33026123046875,291.5887756347656,296.32879638671875,297.241455078125,286.50982666015625,1.0,0.5295262336730957,1.0,1.0,0.0,1.0,-2.821949481964112,2.821943044662476,6.406391548807733e-06,2.1813533306121826,0.9405564665794371,0.9405564665794371,0.0,124.64215850830078,103.0,43954.46484375,0.0,1883.5721435546875,1.0,282.4574890136719,285.25616455078125,294.6552734375,297.52313232421875,293.1499938964844,293.1499938964844,282.1499938964844,35039.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622308969497681,1.0,0.0,0.0,3.758405208587648,3.758430004119873,9.425415328223608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6015625,0.0,1649.7486572265625,1895.4371337890625,0.0,3049.9296875,0.9289165139198304,1.0,0.0,3.0,1.0,0.0
12397260,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.8420720100402832,0.3072355687618255,0.2784331440925598,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.314453125,0.9705538153648376,0.463411271572113,0.4394558072090149,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.8438517451286316,0.3095387816429138,0.2180063426494598,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.859129011631012,0.327489972114563,0.3120135068893432,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.7785361409187317,0.2411527335643768,1.0946723222732544,285.31451416015625,284.95001220703125,296.40283203125,291.6272888183594,296.4013977050781,297.2259521484375,286.3128662109375,1.0,0.5229112505912781,1.0,1.0,0.0,1.0,-2.812563896179199,2.8125574588775635,6.363697593769757e-06,2.17402982711792,0.9438034296035768,0.9438034296035768,0.0,116.46179962158205,91.0,45490.203125,0.0,1829.5435791015625,1.0,282.1572570800781,285.0329895019531,294.6813049316406,297.6444702148437,293.1499938964844,293.1499938964844,281.8500061035156,35299.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755847811698914,1.0,0.0,0.0,3.785090208053589,3.7851152420043945,9.559732916386563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3486328125,0.0,1683.2880859375,1895.4371337890625,0.0,3175.190185546875,0.9350872039794922,1.0,0.0,3.0,1.0,0.0
12397320,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.8420720100402832,0.3072355687618255,0.2784331440925598,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.314453125,0.9705538153648376,0.463411271572113,0.4394558072090149,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148193359375,0.8438517451286316,0.3095387816429138,0.2180063426494598,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.31475830078125,0.859129011631012,0.327489972114563,0.3120135068893432,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3151550292969,0.7785361409187317,0.2411527335643768,1.0946723222732544,285.31451416015625,284.95001220703125,296.40283203125,291.6272888183594,296.4013977050781,297.2259521484375,286.3128662109375,1.0,0.5229112505912781,1.0,1.0,0.0,1.0,-2.812563896179199,2.8125574588775635,6.363697593769757e-06,2.17402982711792,0.9438034296035768,0.9438034296035768,0.0,116.46179962158205,91.0,45490.203125,0.0,1829.5435791015625,1.0,282.1572570800781,285.0329895019531,294.6813049316406,297.6444702148437,293.1499938964844,293.1499938964844,281.8500061035156,35299.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755847811698914,1.0,0.0,0.0,3.785090208053589,3.7851152420043945,9.559732916386563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3486328125,0.0,1683.2880859375,1895.4371337890625,0.0,3175.190185546875,0.9350872039794922,1.0,0.0,3.0,1.0,0.0
12397380,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8606668710708618,0.3053448796272278,0.2764566540718078,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.9920262098312378,0.4638050496578216,0.4395404458045959,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8633682131767273,0.3085009753704071,0.2170683741569519,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.8798819184303284,0.3266386389732361,0.3109238147735595,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.7970353364944458,0.2399587482213974,1.0879558324813845,285.11737060546875,284.95001220703125,296.47528076171875,291.6656799316406,296.4738464355469,297.20928955078125,286.11578369140625,1.0,0.5150321125984192,1.0,1.0,0.0,1.0,-2.79978346824646,2.799777030944824,6.305774149950594e-06,2.1640493869781494,0.9444146752357484,0.9444146752357484,0.0,107.09425354003906,79.0,46943.34375,0.0,1764.9931640625,1.0,281.8570861816406,284.81103515625,294.7102355957031,297.76239013671875,293.1499938964844,293.1499938964844,281.54998779296875,35557.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869736790657043,1.0,0.0,0.0,3.802211046218872,3.802236557006836,9.64641003520228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.169921875,0.0,1705.7467041015625,1895.4371337890625,0.0,3281.89453125,0.939104437828064,1.0,0.0,3.0,1.0,0.0
12397440,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8606668710708618,0.3053448796272278,0.2764566540718078,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1172790527344,0.9920262098312378,0.4638050496578216,0.4395404458045959,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8633682131767273,0.3085009753704071,0.2170683741569519,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.8798819184303284,0.3266386389732361,0.3109238147735595,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.7970353364944458,0.2399587482213974,1.0879558324813845,285.11737060546875,284.95001220703125,296.47528076171875,291.6656799316406,296.4738464355469,297.20928955078125,286.11578369140625,1.0,0.5150321125984192,1.0,1.0,0.0,1.0,-2.79978346824646,2.799777030944824,6.305774149950594e-06,2.1640493869781494,0.9444146752357484,0.9444146752357484,0.0,107.09425354003906,79.0,46943.34375,0.0,1764.9931640625,1.0,281.8570861816406,284.81103515625,294.7102355957031,297.76239013671875,293.1499938964844,293.1499938964844,281.54998779296875,35557.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869736790657043,1.0,0.0,0.0,3.802211046218872,3.802236557006836,9.64641003520228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.169921875,0.0,1705.7467041015625,1895.4371337890625,0.0,3281.89453125,0.939104437828064,1.0,0.0,3.0,1.0,0.0
12397500,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8713335394859314,0.3043523132801056,0.2754556536674499,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715576171875,0.9990000128746032,0.4639784097671509,0.436000108718872,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97381591796875,0.8745174407958984,0.3079191148281097,0.2165731489658355,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.8915975093841553,0.3261423408985138,0.3103340268135071,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.8072599172592163,0.2392913252115249,1.0843561887741089,284.9720458984375,284.95001220703125,296.5114440917969,291.684814453125,296.510009765625,297.2011413574219,285.9618225097656,1.0,0.5106363892555237,1.0,1.0,0.0,1.0,-2.790388345718384,2.790382146835327,6.263242994464235e-06,2.156657695770264,0.943162202835083,0.943162202835083,0.0,102.44207000732422,79.0,48134.171875,0.0,1727.486328125,1.0,281.5972595214844,284.63739013671875,294.7485046386719,297.9237060546875,293.1499938964844,293.1499938964844,281.54998779296875,35695.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943181037902832,1.0,0.0,0.0,3.807374000549317,3.80739951133728,9.672625083112507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.56396484375,0.0,1713.027099609375,1895.4371337890625,0.0,3350.565673828125,0.94032621383667,1.0,0.0,3.0,1.0,0.0
12397560,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.8776606917381287,0.3032310307025909,0.2743778526782989,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.9990000128746032,0.4647977650165558,0.4251019060611725,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.8813158869743347,0.3072141408920288,0.2160290628671646,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8987392783164978,0.3255239725112915,0.3096818327903747,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104919433594,0.8130749464035034,0.2385155856609344,1.0805537700653076,284.9095458984375,284.95001220703125,296.547607421875,291.7038879394531,296.546142578125,297.1954040527344,285.9067687988281,1.0,0.505374014377594,1.0,1.0,0.0,1.0,-2.768324375152588,2.7683181762695312,6.165255854284624e-06,2.139915704727173,0.9422205686569214,0.9422205686569214,0.0,99.13240814208984,67.0,48148.765625,0.0,1679.762939453125,1.0,281.5570373535156,284.58184814453125,294.7409362792969,297.8734436035156,293.1499938964844,293.1499938964844,281.25,35818.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969212174415588,1.0,0.0,0.0,3.809760808944702,3.809786558151245,9.68475660556578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.625,0.0,1716.864501953125,1895.4371337890625,0.0,3374.86865234375,0.94096702337265,1.0,0.0,3.0,1.0,0.0
12397620,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.8950532078742981,0.3008173108100891,0.272062599658966,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.9990000128746032,0.4689763784408569,0.3980050981044769,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8996840715408325,0.3056313097476959,0.2148059606552124,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.9188995957374572,0.3241098821163177,0.3081862330436706,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.8280497789382935,0.2368386536836624,1.0721724033355713,284.683837890625,284.95001220703125,296.6197814941406,291.7418518066406,296.6182861328125,297.1974182128906,285.68072509765625,1.0,0.4934426844120025,1.0,1.0,0.0,1.0,-2.719644546508789,2.7196385860443115,5.95003939451999e-06,2.1021461486816406,0.9368646740913392,0.9368646740913392,0.0,91.3900146484375,70.0,49070.8671875,0.0,1572.6778564453125,1.0,281.2569885253906,284.3420715332031,294.7684936523437,297.9624328613281,293.1499938964844,293.1499938964844,280.95001220703125,36102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047383666038512,1.0,0.0,0.0,3.806866407394409,3.806891918182373,9.670045528764604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.97705078125,0.0,1715.591796875,1895.4371337890625,0.0,3447.71142578125,0.9404944777488708,1.0,0.0,3.0,1.0,0.0
12397680,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.8950532078742981,0.3008173108100891,0.272062599658966,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.9990000128746032,0.4689763784408569,0.3980050981044769,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6842956542969,0.8996840715408325,0.3056313097476959,0.2148059606552124,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6841735839844,0.9188995957374572,0.3241098821163177,0.3081862330436706,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6848449707031,0.8280497789382935,0.2368386536836624,1.0721724033355713,284.683837890625,284.95001220703125,296.6197814941406,291.7418518066406,296.6182861328125,297.1974182128906,285.68072509765625,1.0,0.4934426844120025,1.0,1.0,0.0,1.0,-2.719644546508789,2.7196385860443115,5.95003939451999e-06,2.1021461486816406,0.9368646740913392,0.9368646740913392,0.0,91.3900146484375,70.0,49070.8671875,0.0,1572.6778564453125,1.0,281.2569885253906,284.3420715332031,294.7684936523437,297.9624328613281,293.1499938964844,293.1499938964844,280.95001220703125,36102.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047383666038512,1.0,0.0,0.0,3.806866407394409,3.806891918182373,9.670045528764604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.97705078125,0.0,1715.591796875,1895.4371337890625,0.0,3447.71142578125,0.9404944777488708,1.0,0.0,3.0,1.0,0.0
12397740,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9057356119155884,0.2982531487941742,0.2696639895439148,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.9990000128746032,0.474834680557251,0.3811740279197693,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9116611480712892,0.3038865029811859,0.2135136872529983,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.9325827956199646,0.3225269019603729,0.3065921068191528,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8372061252593994,0.2350827008485794,1.063720941543579,284.46826171875,284.95001220703125,296.6918334960937,291.7795715332031,296.6903076171875,297.209228515625,285.46630859375,1.0,0.4855058491230011,1.0,1.0,0.0,1.0,-2.682889223098755,2.6828835010528564,5.78932940697996e-06,2.073271512985229,0.9286699891090392,0.9286699891090392,0.0,86.54499816894531,73.0,50031.6953125,0.0,1498.746826171875,1.0,280.9570617675781,284.1126403808594,294.7982788085937,298.0481872558594,293.1499938964844,293.1499938964844,280.6499938964844,36398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108194708824158,1.0,0.0,0.0,3.792964220046997,3.792989730834961,9.599547183825052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.19970703125,0.0,1701.212158203125,1895.4371337890625,0.0,3504.20703125,0.9375603795051576,1.0,0.0,3.0,1.0,0.0
12397800,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.9057356119155884,0.2982531487941742,0.2696639895439148,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46826171875,0.9990000128746032,0.474834680557251,0.3811740279197693,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9116611480712892,0.3038865029811859,0.2135136872529983,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.468505859375,0.9325827956199646,0.3225269019603729,0.3065921068191528,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689636230469,0.8372061252593994,0.2350827008485794,1.063720941543579,284.46826171875,284.95001220703125,296.6918334960937,291.7795715332031,296.6903076171875,297.209228515625,285.46630859375,1.0,0.4855058491230011,1.0,1.0,0.0,1.0,-2.682889223098755,2.6828835010528564,5.78932940697996e-06,2.073271512985229,0.9286699891090392,0.9286699891090392,0.0,86.54499816894531,73.0,50031.6953125,0.0,1498.746826171875,1.0,280.9570617675781,284.1126403808594,294.7982788085937,298.0481872558594,293.1499938964844,293.1499938964844,280.6499938964844,36398.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108194708824158,1.0,0.0,0.0,3.792964220046997,3.792989730834961,9.599547183825052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.19970703125,0.0,1701.212158203125,1895.4371337890625,0.0,3504.20703125,0.9375603795051576,1.0,0.0,3.0,1.0,0.0
12397860,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9100589156150818,0.2956469058990478,0.2672791481018066,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.4800589084625244,0.3728831708431244,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9171696305274964,0.3020736575126648,0.2122153639793396,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9386216402053832,0.3208570778369903,0.3049750328063965,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.8409501910209656,0.2332943677902221,1.0554544925689695,284.2698974609375,284.95001220703125,296.76373291015625,291.8169250488281,296.76220703125,297.218017578125,285.2686462402344,1.0,0.4802493453025818,1.0,1.0,0.0,1.0,-2.6566147804260254,2.656609296798706,5.675901320500998e-06,2.0526819229125977,0.9179583787918092,0.9179583787918092,0.0,83.93022918701172,76.0,51047.3046875,0.0,1450.8779296875,1.0,280.6571960449219,283.8973999023437,294.8335876464844,298.1441955566406,293.1499938964844,293.1499938964844,280.3500061035156,36701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164930582046508,1.0,0.0,0.0,3.767836809158325,3.76786208152771,9.472780106989376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.7841796875,0.0,1673.6798095703125,1895.4371337890625,0.0,3556.759521484375,0.9321163892745972,1.0,0.0,3.0,1.0,0.0
12397920,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9100589156150818,0.2956469058990478,0.2672791481018066,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698974609375,0.9990000128746032,0.4800589084625244,0.3728831708431244,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2701110839844,0.9171696305274964,0.3020736575126648,0.2122153639793396,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2700500488281,0.9386216402053832,0.3208570778369903,0.3049750328063965,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2703857421875,0.8409501910209656,0.2332943677902221,1.0554544925689695,284.2698974609375,284.95001220703125,296.76373291015625,291.8169250488281,296.76220703125,297.218017578125,285.2686462402344,1.0,0.4802493453025818,1.0,1.0,0.0,1.0,-2.6566147804260254,2.656609296798706,5.675901320500998e-06,2.0526819229125977,0.9179583787918092,0.9179583787918092,0.0,83.93022918701172,76.0,51047.3046875,0.0,1450.8779296875,1.0,280.6571960449219,283.8973999023437,294.8335876464844,298.1441955566406,293.1499938964844,293.1499938964844,280.3500061035156,36701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164930582046508,1.0,0.0,0.0,3.767836809158325,3.76786208152771,9.472780106989376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.7841796875,0.0,1673.6798095703125,1895.4371337890625,0.0,3556.759521484375,0.9321163892745972,1.0,0.0,3.0,1.0,0.0
12397980,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9091614484786988,0.2930445969104767,0.2649328708648681,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.4840982854366302,0.3706006109714508,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.91719388961792,0.3002426028251648,0.2109308391809463,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9389130473136902,0.3191425800323486,0.3033533692359924,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8405141830444336,0.2314740866422653,1.047270894050598,284.0860290527344,284.95001220703125,296.83551025390625,291.8539428710937,296.833984375,297.2202453613281,285.0854187011719,1.0,0.4769860804080963,1.0,1.0,0.0,1.0,-2.6377203464508057,2.6377146244049072,5.594964932242874e-06,2.0378456115722656,0.9048959612846376,0.9048959612846376,0.0,82.80255126953125,79.0,52081.69921875,0.0,1420.375,1.0,280.357421875,283.69512939453125,294.8706359863281,298.2449035644531,293.1499938964844,293.1499938964844,280.04998779296875,37019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221888184547424,1.0,0.0,0.0,3.7309024333953857,3.730927467346192,9.287975331062626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.0205078125,0.0,1632.84814453125,1895.4371337890625,0.0,3609.344482421875,0.9240474104881288,1.0,0.0,3.0,1.0,0.0
12398040,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.9091614484786988,0.2930445969104767,0.2649328708648681,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.4840982854366302,0.3706006109714508,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.91719388961792,0.3002426028251648,0.2109308391809463,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.9389130473136902,0.3191425800323486,0.3033533692359924,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8405141830444336,0.2314740866422653,1.047270894050598,284.0860290527344,284.95001220703125,296.83551025390625,291.8539428710937,296.833984375,297.2202453613281,285.0854187011719,1.0,0.4769860804080963,1.0,1.0,0.0,1.0,-2.6377203464508057,2.6377146244049072,5.594964932242874e-06,2.0378456115722656,0.9048959612846376,0.9048959612846376,0.0,82.80255126953125,79.0,52081.69921875,0.0,1420.375,1.0,280.357421875,283.69512939453125,294.8706359863281,298.2449035644531,293.1499938964844,293.1499938964844,280.04998779296875,37019.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221888184547424,1.0,0.0,0.0,3.7309024333953857,3.730927467346192,9.287975331062626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.0205078125,0.0,1632.84814453125,1895.4371337890625,0.0,3609.344482421875,0.9240474104881288,1.0,0.0,3.0,1.0,0.0
12398100,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559020996094,0.907324492931366,0.2917771935462951,0.2638207972049713,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9990000128746032,0.4856548905372619,0.3710980415344238,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.91571444272995,0.2993510961532593,0.210324540734291,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.937505304813385,0.3182955980300903,0.3025769889354706,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8391523957252502,0.2305655926465988,1.043290615081787,283.9542541503906,284.95001220703125,296.871337890625,291.8722839355469,296.86981201171875,297.2188720703125,284.9450378417969,1.0,0.4759382009506225,1.0,1.0,0.0,1.0,-2.6305348873138428,2.6305291652679443,5.564308594330214e-06,2.032189130783081,0.8969968557357788,0.8969968557357788,0.0,82.64550018310547,79.0,53077.375,0.0,1410.0982666015625,1.0,280.0993957519531,283.5372619628906,294.9100646972656,298.3982238769531,293.1499938964844,293.1499938964844,280.04998779296875,37197.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270501136779784,1.0,0.0,0.0,3.707989692687988,3.708014488220215,9.174245292342676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.35888671875,0.0,1607.746826171875,1895.4371337890625,0.0,3654.07275390625,0.9190015196800232,1.0,0.0,3.0,1.0,0.0
