time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398160,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9044576287269592,0.290477305650711,0.2626461386680603,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9990000128746032,0.4868667423725128,0.3727397620677948,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9131190180778505,0.2984302639961242,0.20967997610569,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9349172115325928,0.3174141943454742,0.3017472624778747,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.836935818195343,0.2296237349510193,1.0391124486923218,283.9164428710937,284.95001220703125,296.9071350097656,291.8905029296875,296.9056091308594,297.2153625488281,284.91650390625,1.0,0.4751979112625122,1.0,1.0,0.0,1.0,-2.62430191040039,2.624296426773072,5.537783181353007e-06,2.0272819995880127,0.889674186706543,0.889674186706543,0.0,82.7507095336914,82.0,53111.01171875,0.0,1402.3048095703125,1.0,280.05767822265625,283.5062255859375,294.9073486328125,298.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,37356.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278748035430908,1.0,0.0,0.0,3.6813697814941406,3.681394338607788,9.042992701324692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.4638671875,0.0,1578.5889892578125,1895.4371337890625,0.0,3661.646484375,0.9131959676742554,1.0,0.0,3.0,1.0,0.0
12398220,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9003397822380066,0.289493203163147,0.2613044381141662,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9990000128746032,0.4900714755058288,0.3757714927196502,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9093249440193176,0.2979432344436645,0.2090362310409546,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.93093341588974,0.3168877959251404,0.3008737862110138,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.833404004573822,0.2286652326583862,1.0334794521331787,284.1399230957031,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.2174987792969,285.14385986328125,1.0,0.4746445715427398,1.0,1.0,0.0,1.0,-2.6177315711975098,2.6177260875701904,5.509628863364924e-06,2.0219805240631104,0.8805739283561707,0.8805739283561707,0.0,83.11891174316406,85.0,51867.2890625,0.0,1395.2767333984375,1.0,280.3422241210937,283.7490539550781,294.87908935546875,298.1689453125,293.1499938964844,293.1499938964844,280.6499938964844,37281.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145172238349916,1.0,0.0,0.0,3.6324620246887207,3.63248610496521,8.804312869870046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.33935546875,0.0,1523.2899169921875,1895.4371337890625,0.0,3538.4765625,0.9022690653800964,1.0,0.0,3.0,1.0,0.0
12398280,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9003397822380066,0.289493203163147,0.2613044381141662,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13995361328125,0.9990000128746032,0.4900714755058288,0.3757714927196502,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.9093249440193176,0.2979432344436645,0.2090362310409546,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.93093341588974,0.3168877959251404,0.3008737862110138,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.833404004573822,0.2286652326583862,1.0334794521331787,284.1399230957031,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.2174987792969,285.14385986328125,1.0,0.4746445715427398,1.0,1.0,0.0,1.0,-2.6177315711975098,2.6177260875701904,5.509628863364924e-06,2.0219805240631104,0.8805739283561707,0.8805739283561707,0.0,83.11891174316406,85.0,51867.2890625,0.0,1395.2767333984375,1.0,280.3422241210937,283.7490539550781,294.87908935546875,298.1689453125,293.1499938964844,293.1499938964844,280.6499938964844,37281.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145172238349916,1.0,0.0,0.0,3.6324620246887207,3.63248610496521,8.804312869870046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.33935546875,0.0,1523.2899169921875,1895.4371337890625,0.0,3538.4765625,0.9022690653800964,1.0,0.0,3.0,1.0,0.0
12398340,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.89920574426651,0.2899564504623413,0.2614699304103851,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.9990000128746032,0.4946648478507995,0.37739098072052,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9085577130317688,0.2988195121288299,0.2094544321298599,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9299495220184326,0.3176608681678772,0.3013507723808288,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8321599960327148,0.228776142001152,1.032967209815979,284.3881225585937,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.2318725585937,285.392333984375,1.0,0.4753666222095489,1.0,1.0,0.0,1.0,-2.620328903198242,2.620323419570923,5.520224476640578e-06,2.0238184928894043,0.8750125765800476,0.8750125765800476,0.0,83.52755737304688,88.0,50728.2578125,0.0,1400.5323486328125,1.0,280.6414489746094,284.0103759765625,294.910888671875,298.11328125,293.1499938964844,293.1499938964844,280.95001220703125,37048.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901439905166626,1.0,0.0,0.0,3.59225869178772,3.592282295227051,8.610502391093178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.41552734375,0.0,1477.5941162109375,1895.4371337890625,0.0,3417.002685546875,0.8931572437286377,1.0,0.0,3.0,1.0,0.0
12398400,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.89920574426651,0.2899564504623413,0.2614699304103851,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.9990000128746032,0.4946648478507995,0.37739098072052,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9085577130317688,0.2988195121288299,0.2094544321298599,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3876647949219,0.9299495220184326,0.3176608681678772,0.3013507723808288,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.8321599960327148,0.228776142001152,1.032967209815979,284.3881225585937,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.2318725585937,285.392333984375,1.0,0.4753666222095489,1.0,1.0,0.0,1.0,-2.620328903198242,2.620323419570923,5.520224476640578e-06,2.0238184928894043,0.8750125765800476,0.8750125765800476,0.0,83.52755737304688,88.0,50728.2578125,0.0,1400.5323486328125,1.0,280.6414489746094,284.0103759765625,294.910888671875,298.11328125,293.1499938964844,293.1499938964844,280.95001220703125,37048.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901439905166626,1.0,0.0,0.0,3.59225869178772,3.592282295227051,8.610502391093178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.41552734375,0.0,1477.5941162109375,1895.4371337890625,0.0,3417.002685546875,0.8931572437286377,1.0,0.0,3.0,1.0,0.0
12398460,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62896728515625,0.8925731182098389,0.289067655801773,0.2609767913818359,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.9990000128746032,0.4975245594978332,0.384884625673294,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9020894169807434,0.2983066439628601,0.2093450874090194,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9225262999534608,0.316991776227951,0.3010744452476501,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.8258766531944275,0.2272561937570572,1.0280930995941162,284.6296081542969,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2304077148437,285.6332702636719,1.0,0.4768067598342895,1.0,1.0,0.0,1.0,-2.6224236488342285,2.622418165206909,5.529002919502091e-06,2.025411367416382,0.8726429343223572,0.8726429343223572,0.0,85.12617492675781,91.0,49620.23828125,0.0,1410.4461669921875,1.0,280.9411315917969,284.2635192871094,294.9535827636719,298.0868225097656,293.1499938964844,293.1499938964844,281.25,36737.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905179500579834,1.0,0.0,0.0,3.563681364059448,3.5637047290802,8.474050332551997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.822265625,0.0,1444.624755859375,1895.4371337890625,0.0,3315.051025390625,0.8865732550621033,1.0,0.0,3.0,1.0,0.0
12398520,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62896728515625,0.8925731182098389,0.289067655801773,0.2609767913818359,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6296691894531,0.9990000128746032,0.4975245594978332,0.384884625673294,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.9020894169807434,0.2983066439628601,0.2093450874090194,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291809082031,0.9225262999534608,0.316991776227951,0.3010744452476501,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.8258766531944275,0.2272561937570572,1.0280930995941162,284.6296081542969,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.2304077148437,285.6332702636719,1.0,0.4768067598342895,1.0,1.0,0.0,1.0,-2.6224236488342285,2.622418165206909,5.529002919502091e-06,2.025411367416382,0.8726429343223572,0.8726429343223572,0.0,85.12617492675781,91.0,49620.23828125,0.0,1410.4461669921875,1.0,280.9411315917969,284.2635192871094,294.9535827636719,298.0868225097656,293.1499938964844,293.1499938964844,281.25,36737.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905179500579834,1.0,0.0,0.0,3.563681364059448,3.5637047290802,8.474050332551997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.822265625,0.0,1444.624755859375,1895.4371337890625,0.0,3315.051025390625,0.8865732550621033,1.0,0.0,3.0,1.0,0.0
12398580,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8876197338104248,0.2895683348178863,0.2612242996692657,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.9990000128746032,0.5010008215904236,0.3915525674819946,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.8974310159683228,0.2991757094860077,0.2097873389720916,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.916900634765625,0.3176421225070953,0.3014771938323974,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8208957314491272,0.226951777935028,1.0257928371429443,284.864013671875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.23736572265625,285.8676147460937,1.0,0.4788760542869568,1.0,1.0,0.0,1.0,-2.628978729248047,2.6289730072021484,5.556462383538019e-06,2.030368566513061,0.8733323216438293,0.8733323216438293,0.0,86.73345947265625,94.0,48593.4609375,0.0,1426.36181640625,1.0,281.2409362792969,284.50897216796875,294.9916381835937,298.0614013671875,293.1499938964844,293.1499938964844,281.54998779296875,36388.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808028101921082,1.0,0.0,0.0,3.5481207370758057,3.5481438636779785,8.400209026149241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.38818359375,0.0,1425.5728759765625,1895.4371337890625,0.0,3224.103759765625,0.8828557133674622,1.0,0.0,3.0,1.0,0.0
12398640,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.8876197338104248,0.2895683348178863,0.2612242996692657,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.9990000128746032,0.5010008215904236,0.3915525674819946,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.8974310159683228,0.2991757094860077,0.2097873389720916,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.916900634765625,0.3176421225070953,0.3014771938323974,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.8208957314491272,0.226951777935028,1.0257928371429443,284.864013671875,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.23736572265625,285.8676147460937,1.0,0.4788760542869568,1.0,1.0,0.0,1.0,-2.628978729248047,2.6289730072021484,5.556462383538019e-06,2.030368566513061,0.8733323216438293,0.8733323216438293,0.0,86.73345947265625,94.0,48593.4609375,0.0,1426.36181640625,1.0,281.2409362792969,284.50897216796875,294.9916381835937,298.0614013671875,293.1499938964844,293.1499938964844,281.54998779296875,36388.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808028101921082,1.0,0.0,0.0,3.5481207370758057,3.5481438636779785,8.400209026149241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.38818359375,0.0,1425.5728759765625,1895.4371337890625,0.0,3224.103759765625,0.8828557133674622,1.0,0.0,3.0,1.0,0.0
12398700,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8858544826507568,0.2900764048099518,0.2616111040115356,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.9990000128746032,0.503024697303772,0.3944197595119476,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8958374857902527,0.2998972237110138,0.2102333456277847,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.9149271249771118,0.3182485401630401,0.3019756078720093,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.8190849423408508,0.2270829826593399,1.0260525941848757,285.02099609375,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2432861328125,286.03326416015625,1.0,0.4801774621009826,1.0,1.0,0.0,1.0,-2.634333372116089,2.634327888488769,5.57906014364562e-06,2.0344746112823486,0.8753167986869812,0.8753167986869812,0.0,87.52125549316406,94.0,47649.30078125,0.0,1437.0592041015625,1.0,281.495849609375,284.6864929199219,294.987548828125,297.95123291015625,293.1499938964844,293.1499938964844,281.54998779296875,36195.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742128014564514,1.0,0.0,0.0,3.5452353954315186,3.5452582836151123,8.386551826333744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.78369140625,0.0,1421.123779296875,1895.4371337890625,0.0,3162.324462890625,0.8821088671684265,1.0,0.0,3.0,1.0,0.0
12398760,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09375,0.8845665454864502,0.2907500863075256,0.2621953785419464,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09442138671875,0.9990000128746032,0.5052701234817505,0.3969864547252655,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09381103515625,0.8947204351425171,0.3007951974868774,0.210834339261055,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09393310546875,0.9134814143180848,0.3190252482891083,0.3026749193668365,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8177024722099304,0.2273815125226974,1.0272067785263062,285.0943298339844,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2509765625,286.09771728515625,1.0,0.4816571772098541,1.0,1.0,0.0,1.0,-2.641066789627075,2.641061305999756,5.607573257293552e-06,2.0396535396575928,0.877065122127533,0.877065122127533,0.0,88.29861450195312,97.0,47663.890625,0.0,1449.6080322265625,1.0,281.5408630371094,284.74835205078125,295.0260009765625,298.0383605957031,293.1499938964844,293.1499938964844,281.8500061035156,36022.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719061017036438,1.0,0.0,0.0,3.546304702758789,3.546327590942383,8.391611459046544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.7890625,0.0,1420.9940185546875,1895.4371337890625,0.0,3140.68994140625,0.8821814060211182,1.0,0.0,3.0,1.0,0.0
12398820,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.8821441531181335,0.2923356890678406,0.2635734379291534,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.9990000128746032,0.5101484656333923,0.4022917151451111,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.8926733136177063,0.3028517961502075,0.2122315615415573,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3184509277344,0.9108218550682068,0.3208495378494262,0.3043428957462311,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.8152018189430237,0.2282724231481552,1.0309354066848757,285.3188171386719,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2680969238281,286.3219299316406,1.0,0.4850751757621765,1.0,1.0,0.0,1.0,-2.6572585105896,2.657252788543701,5.676521141140256e-06,2.0521485805511475,0.8837531208992004,0.8837531208992004,0.0,90.00005340576172,100.0,46807.63671875,0.0,1479.2646484375,1.0,281.84088134765625,284.980712890625,295.05767822265625,298.017578125,293.1499938964844,293.1499938964844,282.1499938964844,35660.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636797070503235,1.0,0.0,0.0,3.558080673217773,3.558103561401367,8.447435106972989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.6376953125,0.0,1430.8106689453125,1895.4371337890625,0.0,3063.519775390625,0.8845392465591431,1.0,0.0,3.0,1.0,0.0
12398880,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3182678222656,0.8821441531181335,0.2923356890678406,0.2635734379291534,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.31890869140625,0.9990000128746032,0.5101484656333923,0.4022917151451111,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.318359375,0.8926733136177063,0.3028517961502075,0.2122315615415573,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3184509277344,0.9108218550682068,0.3208495378494262,0.3043428957462311,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31768798828125,0.8152018189430237,0.2282724231481552,1.0309354066848757,285.3188171386719,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2680969238281,286.3219299316406,1.0,0.4850751757621765,1.0,1.0,0.0,1.0,-2.6572585105896,2.657252788543701,5.676521141140256e-06,2.0521485805511475,0.8837531208992004,0.8837531208992004,0.0,90.00005340576172,100.0,46807.63671875,0.0,1479.2646484375,1.0,281.84088134765625,284.980712890625,295.05767822265625,298.017578125,293.1499938964844,293.1499938964844,282.1499938964844,35660.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636797070503235,1.0,0.0,0.0,3.558080673217773,3.558103561401367,8.447435106972989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.6376953125,0.0,1430.8106689453125,1895.4371337890625,0.0,3063.519775390625,0.8845392465591431,1.0,0.0,3.0,1.0,0.0
12398940,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367126464844,0.879894495010376,0.2941989004611969,0.2652256190776825,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53729248046875,0.9990000128746032,0.51542729139328,0.4078595638275146,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367736816406,0.890784740447998,0.3051903843879699,0.2138451486825943,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.9083883166313172,0.3229748606681824,0.3063231110572815,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361633300781,0.8129485249519348,0.2294786274433136,1.036226749420166,285.5372009277344,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.28692626953125,286.5400390625,1.0,0.4890349209308624,1.0,1.0,0.0,1.0,-2.676608800888061,2.676603078842163,5.759544364991598e-06,2.0671157836914062,0.8933140635490417,0.8933140635490417,0.0,91.89073181152344,103.0,46005.0703125,0.0,1514.4945068359375,1.0,282.1410522460937,285.2062683105469,295.0867004394531,297.9978332519531,293.1499938964844,293.1499938964844,282.45001220703125,35318.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559847474098206,1.0,0.0,0.0,3.582683801651001,3.582706928253174,8.564662152821256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.09619140625,0.0,1454.5555419921875,1895.4371337890625,0.0,2991.353759765625,0.8897801637649536,1.0,0.0,3.0,1.0,0.0
12399000,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367126464844,0.879894495010376,0.2941989004611969,0.2652256190776825,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53729248046875,0.9990000128746032,0.51542729139328,0.4078595638275146,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5367736816406,0.890784740447998,0.3051903843879699,0.2138451486825943,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.536865234375,0.9083883166313172,0.3229748606681824,0.3063231110572815,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361633300781,0.8129485249519348,0.2294786274433136,1.036226749420166,285.5372009277344,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.28692626953125,286.5400390625,1.0,0.4890349209308624,1.0,1.0,0.0,1.0,-2.676608800888061,2.676603078842163,5.759544364991598e-06,2.0671157836914062,0.8933140635490417,0.8933140635490417,0.0,91.89073181152344,103.0,46005.0703125,0.0,1514.4945068359375,1.0,282.1410522460937,285.2062683105469,295.0867004394531,297.9978332519531,293.1499938964844,293.1499938964844,282.45001220703125,35318.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559847474098206,1.0,0.0,0.0,3.582683801651001,3.582706928253174,8.564662152821256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.09619140625,0.0,1454.5555419921875,1895.4371337890625,0.0,2991.353759765625,0.8897801637649536,1.0,0.0,3.0,1.0,0.0
12399060,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61944580078125,0.8757157921791077,0.2959467768669128,0.266973614692688,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9990000128746032,0.5204601287841797,0.4163463115692138,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192626953125,0.8869453072547913,0.3074879944324493,0.2155607044696808,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.9039614796638488,0.3250766694545746,0.3084518015384674,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.620849609375,0.8090481162071228,0.2307167649269104,1.0423431396484375,285.6181030273437,284.95001220703125,297.4528503417969,292.13726806640625,297.3987121582031,297.3021850585937,286.6093444824219,1.0,0.4933885633945465,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.7008631229400635,1.7149600982666016,0.985903024673462,1.1035645008087158,0.90340918302536,0.90340918302536,0.0,94.09532165527344,106.0,42487.27734375,0.0,1555.4508056640625,1.0,282.4412841796875,285.2626647949219,295.0916748046875,297.8740539550781,293.1499938964844,293.1499938964844,282.1499938964844,35105.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456295728683472,1.0,0.0,0.0,3.61668062210083,3.616704225540161,8.727977842681867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.83349609375,0.0,1489.78369140625,1895.4371337890625,0.0,2894.354736328125,0.897192120552063,1.0,0.0,3.0,1.0,0.0
12399120,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61944580078125,0.8757157921791077,0.2959467768669128,0.266973614692688,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177978515625,0.9990000128746032,0.5204601287841797,0.4163463115692138,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6192626953125,0.8869453072547913,0.3074879944324493,0.2155607044696808,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.9039614796638488,0.3250766694545746,0.3084518015384674,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.620849609375,0.8090481162071228,0.2307167649269104,1.0423431396484375,285.6181030273437,284.95001220703125,297.4528503417969,292.13726806640625,297.3987121582031,297.3021850585937,286.6093444824219,1.0,0.4933885633945465,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.7008631229400635,1.7149600982666016,0.985903024673462,1.1035645008087158,0.90340918302536,0.90340918302536,0.0,94.09532165527344,106.0,42487.27734375,0.0,1555.4508056640625,1.0,282.4412841796875,285.2626647949219,295.0916748046875,297.8740539550781,293.1499938964844,293.1499938964844,282.1499938964844,35105.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456295728683472,1.0,0.0,0.0,3.61668062210083,3.616704225540161,8.727977842681867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.83349609375,0.0,1489.78369140625,1895.4371337890625,0.0,2894.354736328125,0.897192120552063,1.0,0.0,3.0,1.0,0.0
12399180,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8679584860801697,0.2949897050857544,0.2669621109962463,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.9990000128746032,0.5222782492637634,0.4274795651435852,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8798699975013733,0.3076019585132599,0.2161922752857208,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.8965620994567871,0.3251409828662872,0.3092238306999206,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8022015690803528,0.2304164469242096,1.0437358617782593,285.1853332519531,284.95001220703125,297.5141906738281,292.15972900390625,297.3387145996094,297.2879943847656,286.1800231933594,1.0,0.4978608787059784,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.7175869941711426,0.3449277877807617,2.372659206390381,-0.2684572637081146,0.9034132957458496,0.9034132957458496,0.0,96.93270874023438,109.0,40152.01953125,0.0,1594.333251953125,1.0,282.1579895019531,284.8011169433594,295.115478515625,297.81805419921875,293.1499938964844,293.1499938964844,281.8500061035156,35462.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841247022151947,1.0,0.0,0.0,3.6387996673583984,3.6388235092163086,8.835061748868611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.8056640625,0.0,1516.73681640625,1895.4371337890625,0.0,2853.36865234375,0.9023454785346984,1.0,0.0,3.0,1.0,0.0
12399240,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8679584860801697,0.2949897050857544,0.2669621109962463,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1850280761719,0.9990000128746032,0.5222782492637634,0.4274795651435852,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864013671875,0.8798699975013733,0.3076019585132599,0.2161922752857208,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1861572265625,0.8965620994567871,0.3251409828662872,0.3092238306999206,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8022015690803528,0.2304164469242096,1.0437358617782593,285.1853332519531,284.95001220703125,297.5141906738281,292.15972900390625,297.3387145996094,297.2879943847656,286.1800231933594,1.0,0.4978608787059784,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.7175869941711426,0.3449277877807617,2.372659206390381,-0.2684572637081146,0.9034132957458496,0.9034132957458496,0.0,96.93270874023438,109.0,40152.01953125,0.0,1594.333251953125,1.0,282.1579895019531,284.8011169433594,295.115478515625,297.81805419921875,293.1499938964844,293.1499938964844,281.8500061035156,35462.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841247022151947,1.0,0.0,0.0,3.6387996673583984,3.6388235092163086,8.835061748868611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.8056640625,0.0,1516.73681640625,1895.4371337890625,0.0,2853.36865234375,0.9023454785346984,1.0,0.0,3.0,1.0,0.0
12399300,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8621039986610413,0.2938690781593323,0.2661273181438446,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.9990000128746032,0.5220496654510498,0.4348990619182586,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.8744398951530457,0.3070933818817138,0.2159660756587982,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.8909577131271362,0.3246012330055237,0.3088984191417694,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.7969412207603455,0.2297630906105041,1.0416723489761353,285.0357971191406,284.95001220703125,297.54412841796875,292.1702575683594,297.3335876464844,297.2727355957031,286.0257263183594,1.0,0.4999662935733795,0.0,0.0,1.0,1.0,-2.722362279891968,1.904285090859048e-05,2.7223434448242188,-0.6140829920768738,0.9025282263755798,0.9025282263755798,0.0,98.75196838378906,109.0,41304.06640625,0.0,1611.3565673828125,1.0,281.90142822265625,284.629150390625,295.1441650390625,297.9193115234375,293.1499938964844,293.1499938964844,281.8500061035156,35627.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392941355705261,1.0,0.0,0.0,3.644898176193237,3.644922018051148,8.864701044331014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.923828125,0.0,1524.7161865234375,1895.4371337890625,0.0,2835.120849609375,0.9038180112838744,1.0,0.0,3.0,1.0,0.0
12399360,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.8558288216590881,0.2927311658859253,0.2651554048061371,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98028564453125,0.9990000128746032,0.5213627219200134,0.4430492520332336,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8685402274131775,0.3065389096736908,0.2156309932470321,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98065185546875,0.8848233222961426,0.3239826261997223,0.3084028363227844,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.7911192178726196,0.228995680809021,1.0387654304504397,284.9804077148437,284.95001220703125,297.5735778808594,292.18035888671875,297.3269348144531,297.25555419921875,285.9786682128906,1.0,0.5018935799598694,0.012570665217936,0.012570665217936,1.0,1.0,-2.7264976501464844,1.679399974818807e-05,2.726480722427368,-0.6149666905403137,0.902125597000122,0.902125597000122,0.0,100.81402587890624,112.0,41473.70703125,0.0,1626.89501953125,1.0,281.8583068847656,284.5785217285156,295.1475830078125,297.8723449707031,293.1499938964844,293.1499938964844,281.54998779296875,35752.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358291983604431,1.0,0.0,0.0,3.648406982421875,3.648431062698364,8.8817768073568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.3671875,0.0,1529.5489501953125,1895.4371337890625,0.0,2802.773193359375,0.9047232270240784,1.0,0.0,3.0,1.0,0.0
12399420,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.8444276452064514,0.2905014157295227,0.2633029520511627,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.9990000128746032,0.5190186500549316,0.45865398645401,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8577547073364258,0.3054076135158539,0.214967593550682,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.8734436631202698,0.3226436078548431,0.3073328733444214,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.7800704836845398,0.2272691279649734,1.0320591926574707,284.7828674316406,284.95001220703125,297.6308898925781,292.1992492675781,297.31121826171875,297.2185363769531,285.7811584472656,1.0,0.5054014921188354,0.0377119965851306,0.0377119965851306,1.0,1.0,-2.732884407043457,0.0002591797965578,2.7326252460479736,-0.6160798072814941,0.8982949256896973,0.8982949256896973,0.0,104.8068389892578,100.0,42708.76953125,0.0,1654.77001953125,1.0,281.5582275390625,284.35968017578125,295.20721435546875,298.0074768066406,293.1499938964844,293.1499938964844,281.8500061035156,36038.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402097225189209,1.0,0.0,0.0,3.647798776626587,3.647822618484497,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.0595703125,0.0,1531.009765625,1895.4371337890625,0.0,2843.675048828125,0.904784083366394,1.0,0.0,3.0,1.0,0.0
12399480,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.783203125,0.8444276452064514,0.2905014157295227,0.2633029520511627,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.9990000128746032,0.5190186500549316,0.45865398645401,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831420898437,0.8577547073364258,0.3054076135158539,0.214967593550682,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7830810546875,0.8734436631202698,0.3226436078548431,0.3073328733444214,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.7800704836845398,0.2272691279649734,1.0320591926574707,284.7828674316406,284.95001220703125,297.6308898925781,292.1992492675781,297.31121826171875,297.2185363769531,285.7811584472656,1.0,0.5054014921188354,0.0377119965851306,0.0377119965851306,1.0,1.0,-2.732884407043457,0.0002591797965578,2.7326252460479736,-0.6160798072814941,0.8982949256896973,0.8982949256896973,0.0,104.8068389892578,100.0,42708.76953125,0.0,1654.77001953125,1.0,281.5582275390625,284.35968017578125,295.20721435546875,298.0074768066406,293.1499938964844,293.1499938964844,281.8500061035156,36038.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402097225189209,1.0,0.0,0.0,3.647798776626587,3.647822618484497,8.878815265234152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.0595703125,0.0,1531.009765625,1895.4371337890625,0.0,2843.675048828125,0.904784083366394,1.0,0.0,3.0,1.0,0.0
12399540,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.8436790108680725,0.2896926701068878,0.2621332705020904,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.9990000128746032,0.5184593796730042,0.4578929841518402,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8578589558601379,0.3054297864437103,0.2146904617547989,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.8732708096504211,0.3222823739051819,0.306643009185791,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.7789422273635864,0.2261791974306106,1.0259780883789062,284.9465637207031,284.95001220703125,297.6860046386719,292.21649169921875,297.3091735839844,297.1996765136719,285.94732666015625,1.0,0.5031107664108276,0.0628533288836479,0.0628533288836479,1.0,1.0,-2.7221150398254395,0.0025381757877767,2.719576835632324,-0.6111169457435608,0.899573564529419,0.899573564529419,0.0,104.24996948242188,88.0,41327.61328125,0.0,1636.4676513671875,1.0,281.8421936035156,284.5477905273437,295.1593322753906,297.8191833496094,293.1499938964844,293.1499938964844,282.1499938964844,35971.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249526023864746,1.0,0.0,0.0,3.648084163665772,3.6481080055236816,8.88020451839111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.2607421875,0.0,1530.826171875,1895.4371337890625,0.0,2701.511474609375,0.9048339128494264,1.0,0.0,3.0,1.0,0.0
12399600,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.8436790108680725,0.2896926701068878,0.2621332705020904,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.9990000128746032,0.5184593796730042,0.4578929841518402,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8578589558601379,0.3054297864437103,0.2146904617547989,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464416503906,0.8732708096504211,0.3222823739051819,0.306643009185791,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.7789422273635864,0.2261791974306106,1.0259780883789062,284.9465637207031,284.95001220703125,297.6860046386719,292.21649169921875,297.3091735839844,297.1996765136719,285.94732666015625,1.0,0.5031107664108276,0.0628533288836479,0.0628533288836479,1.0,1.0,-2.7221150398254395,0.0025381757877767,2.719576835632324,-0.6111169457435608,0.899573564529419,0.899573564529419,0.0,104.24996948242188,88.0,41327.61328125,0.0,1636.4676513671875,1.0,281.8421936035156,284.5477905273437,295.1593322753906,297.8191833496094,293.1499938964844,293.1499938964844,282.1499938964844,35971.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249526023864746,1.0,0.0,0.0,3.648084163665772,3.6481080055236816,8.88020451839111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.2607421875,0.0,1530.826171875,1895.4371337890625,0.0,2701.511474609375,0.9048339128494264,1.0,0.0,3.0,1.0,0.0
12399660,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8531140089035034,0.29020556807518,0.2622168958187103,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9990000128746032,0.5222766399383545,0.4424374997615814,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.8684497475624084,0.3066662847995758,0.2152662426233291,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.8838468194007874,0.3230352401733398,0.3069832324981689,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.7875176072120667,0.2260203659534454,1.0236222743988037,285.1224975585937,284.95001220703125,297.73883056640625,292.23211669921875,297.33062744140625,297.2118225097656,286.12310791015625,1.0,0.4972203075885772,0.0678161159157753,0.0678161159157753,1.0,1.0,-2.7019195556640625,0.0039229616522789,2.6979966163635254,-0.6051039099693298,0.9033333659172058,0.9033333659172058,0.0,99.81993865966795,91.0,39866.05078125,0.0,1586.9381103515625,1.0,282.14178466796875,284.7471618652344,295.1645812988281,297.7230224609375,293.1499938964844,293.1499938964844,281.8500061035156,35807.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082858920097351,1.0,0.0,0.0,3.6546590328216553,3.654683113098145,8.912243742997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.0732421875,0.0,1536.9136962890625,1895.4371337890625,0.0,2547.4169921875,0.9061995148658752,1.0,0.0,3.0,1.0,0.0
12399720,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.8531140089035034,0.29020556807518,0.2622168958187103,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12255859375,0.9990000128746032,0.5222766399383545,0.4424374997615814,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.8684497475624084,0.3066662847995758,0.2152662426233291,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.8838468194007874,0.3230352401733398,0.3069832324981689,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12213134765625,0.7875176072120667,0.2260203659534454,1.0236222743988037,285.1224975585937,284.95001220703125,297.73883056640625,292.23211669921875,297.33062744140625,297.2118225097656,286.12310791015625,1.0,0.4972203075885772,0.0678161159157753,0.0678161159157753,1.0,1.0,-2.7019195556640625,0.0039229616522789,2.6979966163635254,-0.6051039099693298,0.9033333659172058,0.9033333659172058,0.0,99.81993865966795,91.0,39866.05078125,0.0,1586.9381103515625,1.0,282.14178466796875,284.7471618652344,295.1645812988281,297.7230224609375,293.1499938964844,293.1499938964844,281.8500061035156,35807.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082858920097351,1.0,0.0,0.0,3.6546590328216553,3.654683113098145,8.912243742997816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.0732421875,0.0,1536.9136962890625,1895.4371337890625,0.0,2547.4169921875,0.9061995148658752,1.0,0.0,3.0,1.0,0.0
12399780,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8589001297950745,0.2898635268211365,0.2621789276599884,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9990000128746032,0.5274232625961304,0.433311253786087,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8753854036331177,0.3073235750198364,0.2158662974834442,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.8905680179595947,0.3232721984386444,0.3073784112930298,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.7928260564804077,0.2256583273410797,1.0223331451416016,284.9342346191406,284.95001220703125,297.7892150878906,292.24615478515625,297.3549499511719,297.22857666015625,285.9322204589844,1.0,0.4942845106124878,0.0727789029479026,0.0727789029479026,1.0,1.0,-2.690539836883545,0.0056848721578717,2.684854984283448,-0.6009250283241272,0.901638925075531,0.901638925075531,0.0,97.2771224975586,94.0,40952.0078125,0.0,1559.122314453125,1.0,281.8577575683594,284.5375366210937,295.2752685546875,297.961181640625,293.1499938964844,293.1499938964844,281.54998779296875,35958.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184081315994263,1.0,0.0,0.0,3.657146692276001,3.65717077255249,8.924379812924599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.265625,0.0,1540.8212890625,1895.4371337890625,0.0,2640.828125,0.9068328738212584,1.0,0.0,3.0,1.0,0.0
12399840,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93463134765625,0.8589001297950745,0.2898635268211365,0.2621789276599884,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9341125488281,0.9990000128746032,0.5274232625961304,0.433311253786087,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345397949219,0.8753854036331177,0.3073235750198364,0.2158662974834442,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9344787597656,0.8905680179595947,0.3232721984386444,0.3073784112930298,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93505859375,0.7928260564804077,0.2256583273410797,1.0223331451416016,284.9342346191406,284.95001220703125,297.7892150878906,292.24615478515625,297.3549499511719,297.22857666015625,285.9322204589844,1.0,0.4942845106124878,0.0727789029479026,0.0727789029479026,1.0,1.0,-2.690539836883545,0.0056848721578717,2.684854984283448,-0.6009250283241272,0.901638925075531,0.901638925075531,0.0,97.2771224975586,94.0,40952.0078125,0.0,1559.122314453125,1.0,281.8577575683594,284.5375366210937,295.2752685546875,297.961181640625,293.1499938964844,293.1499938964844,281.54998779296875,35958.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184081315994263,1.0,0.0,0.0,3.657146692276001,3.65717077255249,8.924379812924599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.265625,0.0,1540.8212890625,1895.4371337890625,0.0,2640.828125,0.9068328738212584,1.0,0.0,3.0,1.0,0.0
12399900,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914123535156,0.8593316674232483,0.2892483472824096,0.2617559134960174,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.9990000128746032,0.5294466018676758,0.4319518208503723,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.8764028549194336,0.3073006272315979,0.2159285396337509,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906188964844,0.8914204239845276,0.323045015335083,0.3072696626186371,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936096191406,0.7932727932929993,0.2252393513917923,1.0207995176315308,284.78936767578125,284.95001220703125,297.8134460449219,292.25262451171875,297.3630065917969,297.2319641113281,285.77880859375,1.0,0.4934777915477752,0.0752602964639663,0.0752602964639663,1.0,1.0,-2.686497926712036,0.0068059298209846,2.679691791534424,-0.5988950133323669,0.8991761803627014,0.8991761803627014,0.0,96.82122039794922,94.0,42000.640625,0.0,1551.338134765625,1.0,281.6010131835937,284.3666381835937,295.3204040527344,298.1298217773437,293.1499938964844,293.1499938964844,281.54998779296875,36080.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272456526756287,1.0,0.0,0.0,3.6553564071655273,3.6553804874420166,8.915645253182447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.30126953125,0.0,1539.73828125,1895.4371337890625,0.0,2722.8203125,0.906478464603424,1.0,0.0,3.0,1.0,0.0
12399960,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8583505749702454,0.2884140610694885,0.2610721886157989,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.9990000128746032,0.5309816598892212,0.432323694229126,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319641113281,0.8760071992874146,0.3070922791957855,0.2158265262842178,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7319030761719,0.8908275961875916,0.3226227462291717,0.306938499212265,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7924252152442932,0.224665880203247,1.0185015201568604,284.7316589355469,284.95001220703125,297.8370361328125,292.2587280273437,297.36773681640625,297.231201171875,285.7297668457031,1.0,0.4929946959018707,0.0776965469121933,0.0776965469121933,1.0,1.0,-2.682840347290039,0.0080896038562059,2.674750566482544,-0.5967809557914734,0.8970922231674194,0.8970922231674194,0.0,96.7797622680664,97.0,42067.8984375,0.0,1546.0079345703125,1.0,281.5580749511719,284.3154296875,295.3060607910156,298.0798645019531,293.1499938964844,293.1499938964844,281.8500061035156,36193.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312606811523438,1.0,0.0,0.0,3.650748014450073,3.6507720947265625,8.893178460311901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.6083984375,0.0,1535.449462890625,1895.4371337890625,0.0,2760.184814453125,0.9055576920509338,1.0,0.0,3.0,1.0,0.0
