time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400020,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.8563478589057922,0.288003534078598,0.2603326141834259,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.9990000128746032,0.5345584750175476,0.4341842234134674,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8750039935112,0.3077253997325897,0.2160227745771408,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8892813324928284,0.3226731419563293,0.3067017197608948,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7903743386268616,0.2241351008415222,1.01518976688385,284.9070129394531,284.95001220703125,297.8822326660156,292.2698669433594,297.3826599121094,297.2371826171875,285.90875244140625,1.0,0.492940753698349,0.0825690478086471,0.0825690478086471,1.0,1.0,-2.680150985717773,0.0113141639158129,2.668836832046509,-0.5929991006851196,0.8978939056396484,0.8978939056396484,0.0,97.1153564453125,100.0,40799.21484375,0.0,1543.7584228515625,1.0,281.8421936035156,284.5132141113281,295.2267761230469,297.8592224121094,293.1499938964844,293.1499938964844,282.1499938964844,36085.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184589147567749,1.0,0.0,0.0,3.646646738052368,3.6466705799102783,8.873208230397722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.30126953125,0.0,1530.0765380859375,1895.4371337890625,0.0,2641.29833984375,0.9045981764793396,1.0,0.0,3.0,1.0,0.0
12400080,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066467285156,0.8563478589057922,0.288003534078598,0.2603326141834259,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9071350097656,0.9990000128746032,0.5345584750175476,0.4341842234134674,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.8750039935112,0.3077253997325897,0.2160227745771408,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.8892813324928284,0.3226731419563293,0.3067017197608948,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9062805175781,0.7903743386268616,0.2241351008415222,1.01518976688385,284.9070129394531,284.95001220703125,297.8822326660156,292.2698669433594,297.3826599121094,297.2371826171875,285.90875244140625,1.0,0.492940753698349,0.0825690478086471,0.0825690478086471,1.0,1.0,-2.680150985717773,0.0113141639158129,2.668836832046509,-0.5929991006851196,0.8978939056396484,0.8978939056396484,0.0,97.1153564453125,100.0,40799.21484375,0.0,1543.7584228515625,1.0,281.8421936035156,284.5132141113281,295.2267761230469,297.8592224121094,293.1499938964844,293.1499938964844,282.1499938964844,36085.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184589147567749,1.0,0.0,0.0,3.646646738052368,3.6466705799102783,8.873208230397722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.30126953125,0.0,1530.0765380859375,1895.4371337890625,0.0,2641.29833984375,0.9045981764793396,1.0,0.0,3.0,1.0,0.0
12400140,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.8559367060661316,0.2888302803039551,0.2608585655689239,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.9990000128746032,0.5391245484352112,0.4357013702392578,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8754375576972961,0.3094952702522278,0.2170952409505844,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.8890351057052612,0.323758065700531,0.3075249195098877,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.7895599007606506,0.2244143337011337,1.0156805515289309,285.1080322265625,284.95001220703125,297.9246520996094,292.2796325683594,297.40447998046875,297.2529296875,286.110107421875,1.0,0.4940924346446991,0.0874415412545204,0.0874415412545204,1.0,1.0,-2.68546724319458,0.0156389866024255,2.669828176498413,-0.5898869633674622,0.9016166925430298,0.9016166925430298,0.0,97.6545181274414,103.0,39602.71875,0.0,1553.6541748046875,1.0,282.1417541503906,284.7312927246094,295.2197570800781,297.7594909667969,293.1499938964844,293.1499938964844,281.8500061035156,35873.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030607104301453,1.0,0.0,0.0,3.650585174560547,3.650609254837036,8.892384926184604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.109375,0.0,1532.8739013671875,1895.4371337890625,0.0,2499.44140625,0.9053413271903992,1.0,0.0,3.0,1.0,0.0
12400200,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1076354980469,0.8559367060661316,0.2888302803039551,0.2608585655689239,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.9990000128746032,0.5391245484352112,0.4357013702392578,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8754375576972961,0.3094952702522278,0.2170952409505844,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.8890351057052612,0.323758065700531,0.3075249195098877,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072082519531,0.7895599007606506,0.2244143337011337,1.0156805515289309,285.1080322265625,284.95001220703125,297.9246520996094,292.2796325683594,297.40447998046875,297.2529296875,286.110107421875,1.0,0.4940924346446991,0.0874415412545204,0.0874415412545204,1.0,1.0,-2.68546724319458,0.0156389866024255,2.669828176498413,-0.5898869633674622,0.9016166925430298,0.9016166925430298,0.0,97.6545181274414,103.0,39602.71875,0.0,1553.6541748046875,1.0,282.1417541503906,284.7312927246094,295.2197570800781,297.7594909667969,293.1499938964844,293.1499938964844,281.8500061035156,35873.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030607104301453,1.0,0.0,0.0,3.650585174560547,3.650609254837036,8.892384926184604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.109375,0.0,1532.8739013671875,1895.4371337890625,0.0,2499.44140625,0.9053413271903992,1.0,0.0,3.0,1.0,0.0
12400260,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8536437153816223,0.2887476980686188,0.2611826956272125,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.9990000128746032,0.5426285266876221,0.4398505985736847,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8740250468254089,0.3106091618537903,0.218118354678154,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8869249224662781,0.3242560923099518,0.3083071708679199,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.787203311920166,0.2243443578481674,1.0164529085159302,284.9396057128906,284.95001220703125,297.96417236328125,292.2881164550781,297.4173583984375,297.2581481933594,285.9383239746094,1.0,0.4961311221122741,0.0921783596277237,0.0921783596277237,1.0,1.0,-2.693941593170166,0.0211160015314817,2.672825574874878,-0.5862314105033875,0.9001438617706299,0.9001438617706299,0.0,98.92823791503906,106.0,40880.91796875,0.0,1571.408447265625,1.0,281.8577880859375,284.53594970703125,295.3266296386719,298.00653076171875,293.1499938964844,293.1499938964844,281.54998779296875,35986.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150814771652222,1.0,0.0,0.0,3.651970863342285,3.6519949436187744,8.89913735591108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.9609375,0.0,1535.2613525390625,1895.4371337890625,0.0,2610.064697265625,0.9056993722915648,1.0,0.0,3.0,1.0,0.0
12400320,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8536437153816223,0.2887476980686188,0.2611826956272125,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.9990000128746032,0.5426285266876221,0.4398505985736847,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398193359375,0.8740250468254089,0.3106091618537903,0.218118354678154,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.8869249224662781,0.3242560923099518,0.3083071708679199,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9402160644531,0.787203311920166,0.2243443578481674,1.0164529085159302,284.9396057128906,284.95001220703125,297.96417236328125,292.2881164550781,297.4173583984375,297.2581481933594,285.9383239746094,1.0,0.4961311221122741,0.0921783596277237,0.0921783596277237,1.0,1.0,-2.693941593170166,0.0211160015314817,2.672825574874878,-0.5862314105033875,0.9001438617706299,0.9001438617706299,0.0,98.92823791503906,106.0,40880.91796875,0.0,1571.408447265625,1.0,281.8577880859375,284.53594970703125,295.3266296386719,298.00653076171875,293.1499938964844,293.1499938964844,281.54998779296875,35986.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150814771652222,1.0,0.0,0.0,3.651970863342285,3.6519949436187744,8.89913735591108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.9609375,0.0,1535.2613525390625,1895.4371337890625,0.0,2610.064697265625,0.9056993722915648,1.0,0.0,3.0,1.0,0.0
12400380,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8475199341773987,0.2875041365623474,0.2603531777858734,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.9990000128746032,0.544029712677002,0.448350578546524,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8688220381736755,0.3107645213603973,0.2184225469827652,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8809938430786133,0.3238008916378021,0.3081511259078979,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7814011573791504,0.2235247045755386,1.0139284133911133,284.7493896484375,284.95001220703125,298.000732421875,292.2953796386719,297.41650390625,297.2464904785156,285.7479553222656,1.0,0.4985181391239166,0.0969151705503463,0.0969151705503463,1.0,1.0,-2.700305700302124,0.0279789846390485,2.672326803207397,-0.5807138085365295,0.89592045545578,0.89592045545578,0.0,101.17607879638672,109.0,42129.140625,0.0,1590.734619140625,1.0,281.5582275390625,284.3230895996094,295.3512878417969,298.12872314453125,293.1499938964844,293.1499938964844,281.8500061035156,36195.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296986222267151,1.0,0.0,0.0,3.645455837249756,3.645479679107666,8.867413612279051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.79248046875,0.0,1529.576416015625,1895.4371337890625,0.0,2745.640625,0.9043788313865662,1.0,0.0,3.0,1.0,0.0
12400440,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74969482421875,0.8475199341773987,0.2875041365623474,0.2603531777858734,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.749267578125,0.9990000128746032,0.544029712677002,0.448350578546524,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8688220381736755,0.3107645213603973,0.2184225469827652,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8809938430786133,0.3238008916378021,0.3081511259078979,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7814011573791504,0.2235247045755386,1.0139284133911133,284.7493896484375,284.95001220703125,298.000732421875,292.2953796386719,297.41650390625,297.2464904785156,285.7479553222656,1.0,0.4985181391239166,0.0969151705503463,0.0969151705503463,1.0,1.0,-2.700305700302124,0.0279789846390485,2.672326803207397,-0.5807138085365295,0.89592045545578,0.89592045545578,0.0,101.17607879638672,109.0,42129.140625,0.0,1590.734619140625,1.0,281.5582275390625,284.3230895996094,295.3512878417969,298.12872314453125,293.1499938964844,293.1499938964844,281.8500061035156,36195.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296986222267151,1.0,0.0,0.0,3.645455837249756,3.645479679107666,8.867413612279051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.79248046875,0.0,1529.576416015625,1895.4371337890625,0.0,2745.640625,0.9043788313865662,1.0,0.0,3.0,1.0,0.0
12400500,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87384033203125,0.8441275358200073,0.2871503531932831,0.2598658502101898,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8766174316406,0.9990000128746032,0.5445809364318848,0.4531733393669128,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.8658512830734253,0.3110554218292236,0.2185208052396774,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.8776187300682068,0.3237257897853851,0.3079692721366882,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7780881524085999,0.2231809943914413,1.0121347904205322,284.8758544921875,284.95001220703125,298.017822265625,292.298583984375,297.4161682128906,297.24102783203125,285.88580322265625,1.0,0.499777615070343,0.0992835760116577,0.0992835760116577,1.0,1.0,-2.70325779914856,0.0319940447807312,2.671263694763184,-0.5773572325706482,0.8966167569160461,0.8966167569160461,0.0,102.44371032714844,109.0,41060.7578125,0.0,1600.76123046875,1.0,281.8012390136719,284.4769592285156,295.2728271484375,297.89776611328125,293.1499938964844,293.1499938964844,281.8500061035156,36140.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228873610496521,1.0,0.0,0.0,3.642528533935547,3.642552375793457,8.853178314893739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.38916015625,0.0,1525.9239501953125,1895.4371337890625,0.0,2682.339111328125,0.9037448763847352,1.0,0.0,3.0,1.0,0.0
12400560,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.8417720198631287,0.2872496545314789,0.2598276436328888,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9990000128746032,0.5454829931259155,0.4571188986301422,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314270019531,0.8638725280761719,0.3117392361164093,0.218912586569786,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9314880371094,0.8751997351646423,0.324000746011734,0.3081303834915161,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.930908203125,0.7756163477897644,0.223086729645729,1.0114256143569946,284.9317321777344,284.95001220703125,298.0341186523437,292.3014831542969,297.4190673828125,297.239990234375,285.9337463378906,1.0,0.5011478662490845,0.1015279069542884,0.1015279069542884,1.0,1.0,-2.707762718200684,0.0362433195114135,2.6715192794799805,-0.5741255283355713,0.8971011638641357,0.8971011638641357,0.0,103.56372833251952,112.0,40945.79296875,0.0,1612.35546875,1.0,281.8422241210937,284.5259704589844,295.26519775390625,297.9072570800781,293.1499938964844,293.1499938964844,282.1499938964844,36066.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182861804962158,1.0,0.0,0.0,3.6420063972473145,3.6420302391052246,8.850640256241604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.12646484375,0.0,1524.7899169921875,1895.4371337890625,0.0,2639.69921875,0.9035499095916748,1.0,0.0,3.0,1.0,0.0
12400620,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.8387024998664856,0.2881951332092285,0.2605138719081878,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.9990000128746032,0.5481385588645935,0.4636693894863128,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8615294098854065,0.3138074874877929,0.2202364951372146,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.8719508647918701,0.3252038359642029,0.3091210722923279,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7721452116966248,0.2234124392271042,1.0124025344848633,285.1363525390625,284.95001220703125,298.0643310546875,292.3065185546875,297.4305419921875,297.24591064453125,286.1385803222656,1.0,0.5042456984519958,0.1060165613889694,0.1060165613889694,1.0,1.0,-2.720410108566284,0.0460425354540348,2.674367427825928,-0.5671618580818176,0.9012288451194764,0.9012288451194764,0.0,105.62686920166016,115.0,39802.6328125,0.0,1640.0972900390625,1.0,282.1417236328125,284.7466735839844,295.2518310546875,297.8046875,293.1499938964844,293.1499938964844,281.8500061035156,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039413094520569,1.0,0.0,0.0,3.647094011306762,3.647118091583252,8.875385333340091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74609375,0.0,1528.76025390625,1895.4371337890625,0.0,2507.514404296875,0.9045400619506836,1.0,0.0,3.0,1.0,0.0
12400680,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.8387024998664856,0.2881951332092285,0.2605138719081878,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.9990000128746032,0.5481385588645935,0.4636693894863128,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8615294098854065,0.3138074874877929,0.2202364951372146,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.8719508647918701,0.3252038359642029,0.3091210722923279,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354675292969,0.7721452116966248,0.2234124392271042,1.0124025344848633,285.1363525390625,284.95001220703125,298.0643310546875,292.3065185546875,297.4305419921875,297.24591064453125,286.1385803222656,1.0,0.5042456984519958,0.1060165613889694,0.1060165613889694,1.0,1.0,-2.720410108566284,0.0460425354540348,2.674367427825928,-0.5671618580818176,0.9012288451194764,0.9012288451194764,0.0,105.62686920166016,115.0,39802.6328125,0.0,1640.0972900390625,1.0,282.1417236328125,284.7466735839844,295.2518310546875,297.8046875,293.1499938964844,293.1499938964844,281.8500061035156,35842.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039413094520569,1.0,0.0,0.0,3.647094011306762,3.647118091583252,8.875385333340091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.74609375,0.0,1528.76025390625,1895.4371337890625,0.0,2507.514404296875,0.9045400619506836,1.0,0.0,3.0,1.0,0.0
12400740,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.8348472118377686,0.2882162034511566,0.2609681487083435,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.5498604774475098,0.4713614583015442,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8584532141685486,0.3151797652244568,0.221472293138504,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8680065274238586,0.3257952630519867,0.3100333511829376,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.768162727355957,0.2233694642782211,1.0134856700897217,284.9713439941406,284.95001220703125,298.0911560058594,292.3105163574219,297.4342956542969,297.2430419921875,285.9701843261719,1.0,0.5076788067817688,0.1105052232742309,0.1105052232742309,1.0,1.0,-2.734086036682129,0.0576112903654575,2.676474571228028,-0.558571994304657,0.900202214717865,0.900202214717865,0.0,108.04364013671876,103.0,41134.625,0.0,1671.2186279296875,1.0,281.8578186035156,284.553955078125,295.3523864746094,298.04864501953125,293.1499938964844,293.1499938964844,281.54998779296875,35946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166125416755676,1.0,0.0,0.0,3.649945020675659,3.649969100952149,8.889267064660089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.2783203125,0.0,1532.7076416015625,1895.4371337890625,0.0,2624.216064453125,0.9052194952964784,1.0,0.0,3.0,1.0,0.0
12400800,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716186523437,0.8348472118377686,0.2882162034511566,0.2609681487083435,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712219238281,0.9990000128746032,0.5498604774475098,0.4713614583015442,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.8584532141685486,0.3151797652244568,0.221472293138504,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97149658203125,0.8680065274238586,0.3257952630519867,0.3100333511829376,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.768162727355957,0.2233694642782211,1.0134856700897217,284.9713439941406,284.95001220703125,298.0911560058594,292.3105163574219,297.4342956542969,297.2430419921875,285.9701843261719,1.0,0.5076788067817688,0.1105052232742309,0.1105052232742309,1.0,1.0,-2.734086036682129,0.0576112903654575,2.676474571228028,-0.558571994304657,0.900202214717865,0.900202214717865,0.0,108.04364013671876,103.0,41134.625,0.0,1671.2186279296875,1.0,281.8578186035156,284.553955078125,295.3523864746094,298.04864501953125,293.1499938964844,293.1499938964844,281.54998779296875,35946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166125416755676,1.0,0.0,0.0,3.649945020675659,3.649969100952149,8.889267064660089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.2783203125,0.0,1532.7076416015625,1895.4371337890625,0.0,2624.216064453125,0.9052194952964784,1.0,0.0,3.0,1.0,0.0
12400860,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.8354718685150146,0.2870067954063415,0.2600917816162109,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.9990000128746032,0.5505553483963013,0.4686551392078399,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.860559344291687,0.3155252337455749,0.221846342086792,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.8694783449172974,0.3253635764122009,0.3098161816596985,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.7688689231872559,0.222529336810112,1.0104331970214844,284.7711181640625,284.95001220703125,298.1145324707031,292.3135681152344,297.4289245605469,297.2294311523437,285.7687072753906,1.0,0.5055245757102966,0.1146615073084831,0.1146615073084831,1.0,1.0,-2.7263293266296387,0.0689478144049644,2.657381534576416,-0.5451409816741943,0.8962253928184509,0.8962253928184509,0.0,107.10623931884766,106.0,42265.21875,0.0,1655.406005859375,1.0,281.5582275390625,284.3334655761719,295.3703918457031,298.16168212890625,293.1499938964844,293.1499938964844,281.8500061035156,36158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314605951309204,1.0,0.0,0.0,3.644902467727661,3.6449263095855713,8.864721507961804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.13330078125,0.0,1528.6861572265625,1895.4371337890625,0.0,2762.046875,0.9042271971702576,1.0,0.0,3.0,1.0,0.0
12400920,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.8354718685150146,0.2870067954063415,0.2600917816162109,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7709045410156,0.9990000128746032,0.5505553483963013,0.4686551392078399,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.860559344291687,0.3155252337455749,0.221846342086792,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713928222656,0.8694783449172974,0.3253635764122009,0.3098161816596985,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.7688689231872559,0.222529336810112,1.0104331970214844,284.7711181640625,284.95001220703125,298.1145324707031,292.3135681152344,297.4289245605469,297.2294311523437,285.7687072753906,1.0,0.5055245757102966,0.1146615073084831,0.1146615073084831,1.0,1.0,-2.7263293266296387,0.0689478144049644,2.657381534576416,-0.5451409816741943,0.8962253928184509,0.8962253928184509,0.0,107.10623931884766,106.0,42265.21875,0.0,1655.406005859375,1.0,281.5582275390625,284.3334655761719,295.3703918457031,298.16168212890625,293.1499938964844,293.1499938964844,281.8500061035156,36158.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314605951309204,1.0,0.0,0.0,3.644902467727661,3.6449263095855713,8.864721507961804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.13330078125,0.0,1528.6861572265625,1895.4371337890625,0.0,2762.046875,0.9042271971702576,1.0,0.0,3.0,1.0,0.0
12400980,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.8349846005439758,0.2867521345615387,0.2594867050647735,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.9990000128746032,0.5531105995178223,0.4684387743473053,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.8613941669464111,0.316679835319519,0.2223962247371673,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.8695136904716492,0.3255639672279358,0.3097106516361236,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7682363390922546,0.2220949977636337,1.0074896812438965,284.940673828125,284.95001220703125,298.1343078613281,292.31573486328125,297.43536376953125,297.2317810058594,285.9422912597656,1.0,0.505121648311615,0.1188177913427352,0.1188177913427352,1.0,1.0,-2.722320795059204,0.0815871432423591,2.6407337188720703,-0.5318045616149902,0.8974284529685974,0.8974284529685974,0.0,106.90316772460938,109.0,40969.66796875,0.0,1648.5465087890625,1.0,281.8421325683594,284.5276184082031,295.2770080566406,297.92431640625,293.1499938964844,293.1499938964844,282.1499938964844,36044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195226788520813,1.0,0.0,0.0,3.642309665679932,3.642333745956421,8.852114774526854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.68017578125,0.0,1524.960205078125,1895.4371337890625,0.0,2651.1474609375,0.903600573539734,1.0,0.0,3.0,1.0,0.0
12401040,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403381347656,0.8349846005439758,0.2867521345615387,0.2594867050647735,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.9990000128746032,0.5531105995178223,0.4684387743473053,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.8613941669464111,0.316679835319519,0.2223962247371673,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94049072265625,0.8695136904716492,0.3255639672279358,0.3097106516361236,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399719238281,0.7682363390922546,0.2220949977636337,1.0074896812438965,284.940673828125,284.95001220703125,298.1343078613281,292.31573486328125,297.43536376953125,297.2317810058594,285.9422912597656,1.0,0.505121648311615,0.1188177913427352,0.1188177913427352,1.0,1.0,-2.722320795059204,0.0815871432423591,2.6407337188720703,-0.5318045616149902,0.8974284529685974,0.8974284529685974,0.0,106.90316772460938,109.0,40969.66796875,0.0,1648.5465087890625,1.0,281.8421325683594,284.5276184082031,295.2770080566406,297.92431640625,293.1499938964844,293.1499938964844,282.1499938964844,36044.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195226788520813,1.0,0.0,0.0,3.642309665679932,3.642333745956421,8.852114774526854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.68017578125,0.0,1524.960205078125,1895.4371337890625,0.0,2651.1474609375,0.903600573539734,1.0,0.0,3.0,1.0,0.0
12401100,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0798034667969,0.8350473642349243,0.2871070802211761,0.2596557438373565,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828552246094,0.9990000128746032,0.5549689531326294,0.4686311185359955,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0805053710937,0.8620438575744629,0.3176929056644439,0.2229954600334167,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806884765625,0.8697097897529602,0.32605841755867,0.3100461661815643,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775756835937,0.768108606338501,0.2221830934286117,1.007403016090393,285.0819396972656,284.95001220703125,298.1428527832031,292.3165283203125,297.4422607421875,297.2381286621094,286.09210205078125,1.0,0.5054154992103577,0.120895929634571,0.120895929634571,1.0,1.0,-2.7237706184387207,0.0885138064622879,2.635256767272949,-0.5252392292022705,0.8996636271476746,0.8996636271476746,0.0,107.00291442871094,109.0,39862.58203125,0.0,1651.0760498046875,1.0,282.0986022949219,284.6941833496094,295.238037109375,297.7591247558594,293.1499938964844,293.1499938964844,282.1499938964844,35933.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095802664756775,1.0,0.0,0.0,3.643775224685669,3.643799304962158,8.859240097081056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.53662109375,0.0,1525.7552490234375,1895.4371337890625,0.0,2559.32861328125,0.9038900136947632,1.0,0.0,3.0,1.0,0.0
12401160,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381225585937,0.8354337811470032,0.2877123653888702,0.2601244747638702,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387023925781,0.9990000128746032,0.5571528077125549,0.4687824249267578,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8629893064498901,0.3189402818679809,0.223807081580162,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8701807260513306,0.3267753422260284,0.3106468915939331,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1376953125,0.7682585120201111,0.2224581986665725,1.0083156824111938,285.1385498046875,284.95001220703125,298.1504211425781,292.3171081542969,297.4510803222656,297.2472839355469,286.1405029296875,1.0,0.5060279369354248,0.1228296533226966,0.1228296533226966,1.0,1.0,-2.727306365966797,0.0953735336661338,2.6319329738616943,-0.5192047357559204,0.9015375971794128,0.9015375971794128,0.0,107.16683959960938,112.0,39761.33984375,0.0,1656.95068359375,1.0,282.1416931152344,284.7435913085937,295.2589111328125,297.8116455078125,293.1499938964844,293.1499938964844,281.8500061035156,35830.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044378161430359,1.0,0.0,0.0,3.647859334945679,3.647883176803589,8.879109714143851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.46142578125,0.0,1529.523193359375,1895.4371337890625,0.0,2512.068359375,0.90470153093338,1.0,0.0,3.0,1.0,0.0
12401220,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.8341073989868164,0.2877601087093353,0.2605588138103485,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.9990000128746032,0.5601907968521118,0.4719609916210174,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.8627606630325317,0.3205054700374603,0.2251445055007934,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8690351843833923,0.3273807466030121,0.3115275502204895,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.7668102979660034,0.2224771529436111,1.0094423294067385,284.9696044921875,284.95001220703125,298.1627197265625,292.3177185058594,297.4577941894531,297.2524719238281,285.96826171875,1.0,0.5079042911529541,0.1266971081495285,0.1266971081495285,1.0,1.0,-2.735668897628784,0.1097876727581024,2.6258814334869385,-0.5066350698471069,0.900459349155426,0.900459349155426,0.0,108.26942443847656,115.0,41056.7890625,0.0,1674.240234375,1.0,281.8577880859375,284.5483093261719,295.35675048828125,298.0496826171875,293.1499938964844,293.1499938964844,281.54998779296875,35942.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165175914764404,1.0,0.0,0.0,3.650880098342896,3.6509039402008057,8.893821359379217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.2333984375,0.0,1533.7161865234375,1895.4371337890625,0.0,2623.337890625,0.90542471408844,1.0,0.0,3.0,1.0,0.0
12401280,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698791503906,0.8341073989868164,0.2877601087093353,0.2605588138103485,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9694519042969,0.9990000128746032,0.5601907968521118,0.4719609916210174,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.8627606630325317,0.3205054700374603,0.2251445055007934,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697570800781,0.8690351843833923,0.3273807466030121,0.3115275502204895,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.97021484375,0.7668102979660034,0.2224771529436111,1.0094423294067385,284.9696044921875,284.95001220703125,298.1627197265625,292.3177185058594,297.4577941894531,297.2524719238281,285.96826171875,1.0,0.5079042911529541,0.1266971081495285,0.1266971081495285,1.0,1.0,-2.735668897628784,0.1097876727581024,2.6258814334869385,-0.5066350698471069,0.900459349155426,0.900459349155426,0.0,108.26942443847656,115.0,41056.7890625,0.0,1674.240234375,1.0,281.8577880859375,284.5483093261719,295.35675048828125,298.0496826171875,293.1499938964844,293.1499938964844,281.54998779296875,35942.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165175914764404,1.0,0.0,0.0,3.650880098342896,3.6509039402008057,8.893821359379217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.2333984375,0.0,1533.7161865234375,1895.4371337890625,0.0,2623.337890625,0.90542471408844,1.0,0.0,3.0,1.0,0.0
12401340,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.829285740852356,0.2866374850273132,0.259837806224823,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.9990000128746032,0.5611010789871216,0.4795061647891998,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.8590242862701416,0.3211066424846649,0.2257555872201919,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.8643835783004761,0.3270203471183777,0.311459481716156,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.7622457146644592,0.2217538356781005,1.0073237419128418,284.779052734375,284.95001220703125,298.17108154296875,292.3176574707031,297.45050048828125,297.2406921386719,285.777587890625,1.0,0.5101749300956726,0.1305645704269409,0.1305645704269409,1.0,1.0,-2.741978406906128,0.1247675269842147,2.617210865020752,-0.4930393993854522,0.8966272473335266,0.8966272473335266,0.0,110.41926574707033,103.0,42327.3671875,0.0,1693.482421875,1.0,281.5582275390625,284.3356628417969,295.3742370605469,298.1654663085937,293.1499938964844,293.1499938964844,281.8500061035156,36149.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312488794326782,1.0,0.0,0.0,3.6460561752319336,3.646080017089844,8.87033422714012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.26904296875,0.0,1529.901611328125,1895.4371337890625,0.0,2760.07470703125,0.9044812917709352,1.0,0.0,3.0,1.0,0.0
12401400,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77935791015625,0.829285740852356,0.2866374850273132,0.259837806224823,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.9990000128746032,0.5611010789871216,0.4795061647891998,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.8590242862701416,0.3211066424846649,0.2257555872201919,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792358398437,0.8643835783004761,0.3270203471183777,0.311459481716156,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.7622457146644592,0.2217538356781005,1.0073237419128418,284.779052734375,284.95001220703125,298.17108154296875,292.3176574707031,297.45050048828125,297.2406921386719,285.777587890625,1.0,0.5101749300956726,0.1305645704269409,0.1305645704269409,1.0,1.0,-2.741978406906128,0.1247675269842147,2.617210865020752,-0.4930393993854522,0.8966272473335266,0.8966272473335266,0.0,110.41926574707033,103.0,42327.3671875,0.0,1693.482421875,1.0,281.5582275390625,284.3356628417969,295.3742370605469,298.1654663085937,293.1499938964844,293.1499938964844,281.8500061035156,36149.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312488794326782,1.0,0.0,0.0,3.6460561752319336,3.646080017089844,8.87033422714012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.26904296875,0.0,1529.901611328125,1895.4371337890625,0.0,2760.07470703125,0.9044812917709352,1.0,0.0,3.0,1.0,0.0
12401460,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8316885828971863,0.2864340245723724,0.2592482268810272,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.9990000128746032,0.5631030797958374,0.4739856421947479,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.8631824254989624,0.3224982619285583,0.2264439463615417,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.867633044719696,0.3272612392902374,0.3113584816455841,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7644572854042053,0.2213667929172516,1.004465103149414,284.947265625,284.95001220703125,298.1754150390625,292.3169860839844,297.4503479003906,297.2391357421875,285.9482421875,1.0,0.5072141289710999,0.1341132521629333,0.1341132521629333,1.0,1.0,-2.731926202774048,0.1375057846307754,2.5944204330444336,-0.4778310656547546,0.8979470729827881,0.8979470729827881,0.0,108.6656723022461,106.0,40985.81640625,0.0,1670.3934326171875,1.0,281.8421630859375,284.5281066894531,295.2807312011719,297.9315795898437,293.1499938964844,293.1499938964844,282.1499938964844,36032.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199152946472168,1.0,0.0,0.0,3.6440155506134033,3.6440396308898926,8.860408797772834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.23828125,0.0,1526.7628173828125,1895.4371337890625,0.0,2654.784423828125,0.9039723873138428,1.0,0.0,3.0,1.0,0.0
12401520,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.8316885828971863,0.2864340245723724,0.2592482268810272,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.9990000128746032,0.5631030797958374,0.4739856421947479,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.8631824254989624,0.3224982619285583,0.2264439463615417,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471435546875,0.867633044719696,0.3272612392902374,0.3113584816455841,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.7644572854042053,0.2213667929172516,1.004465103149414,284.947265625,284.95001220703125,298.1754150390625,292.3169860839844,297.4503479003906,297.2391357421875,285.9482421875,1.0,0.5072141289710999,0.1341132521629333,0.1341132521629333,1.0,1.0,-2.731926202774048,0.1375057846307754,2.5944204330444336,-0.4778310656547546,0.8979470729827881,0.8979470729827881,0.0,108.6656723022461,106.0,40985.81640625,0.0,1670.3934326171875,1.0,281.8421630859375,284.5281066894531,295.2807312011719,297.9315795898437,293.1499938964844,293.1499938964844,282.1499938964844,36032.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199152946472168,1.0,0.0,0.0,3.6440155506134033,3.6440396308898926,8.860408797772834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.23828125,0.0,1526.7628173828125,1895.4371337890625,0.0,2654.784423828125,0.9039723873138428,1.0,0.0,3.0,1.0,0.0
12401580,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.8348347544670105,0.2874148488044739,0.2598593235015869,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385192871094,0.9990000128746032,0.5679135918617249,0.469381183385849,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.8679267764091492,0.3249683082103729,0.2279649227857589,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.8713244795799255,0.3284893333911896,0.3122615814208984,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7671337127685547,0.2217642068862915,1.0051922798156738,285.13836669921875,284.95001220703125,298.1755676269531,292.3157653808594,297.4658203125,297.2588806152344,286.14013671875,1.0,0.5065609812736511,0.1376619488000869,0.1376619488000869,1.0,1.0,-2.730895519256592,0.1510369479656219,2.5798585414886475,-0.4643093645572662,0.9019970893859864,0.9019970893859864,0.0,107.45960998535156,109.0,39722.13671875,0.0,1663.18896484375,1.0,282.1417541503906,284.739990234375,295.2575378417969,297.8100280761719,293.1499938964844,293.1499938964844,281.8500061035156,35827.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048332929611206,1.0,0.0,0.0,3.649691104888916,3.649715185165405,8.888030151865678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.55810546875,0.0,1531.533935546875,1895.4371337890625,0.0,2515.696533203125,0.9051083922386168,1.0,0.0,3.0,1.0,0.0
12401640,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13800048828125,0.8348347544670105,0.2874148488044739,0.2598593235015869,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1385192871094,0.9990000128746032,0.5679135918617249,0.469381183385849,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.8679267764091492,0.3249683082103729,0.2279649227857589,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1381530761719,0.8713244795799255,0.3284893333911896,0.3122615814208984,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.7671337127685547,0.2217642068862915,1.0051922798156738,285.13836669921875,284.95001220703125,298.1755676269531,292.3157653808594,297.4658203125,297.2588806152344,286.14013671875,1.0,0.5065609812736511,0.1376619488000869,0.1376619488000869,1.0,1.0,-2.730895519256592,0.1510369479656219,2.5798585414886475,-0.4643093645572662,0.9019970893859864,0.9019970893859864,0.0,107.45960998535156,109.0,39722.13671875,0.0,1663.18896484375,1.0,282.1417541503906,284.739990234375,295.2575378417969,297.8100280761719,293.1499938964844,293.1499938964844,281.8500061035156,35827.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048332929611206,1.0,0.0,0.0,3.649691104888916,3.649715185165405,8.888030151865678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.55810546875,0.0,1531.533935546875,1895.4371337890625,0.0,2515.696533203125,0.9051083922386168,1.0,0.0,3.0,1.0,0.0
12401700,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182800292969,0.8357846736907959,0.2876705229282379,0.2602830231189728,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155029296875,0.9990000128746032,0.5701953172683716,0.4684384167194366,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174865722656,0.8696093559265137,0.326030433177948,0.2288261204957962,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0174255371094,0.8724719882011414,0.3289687037467956,0.3128548860549927,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203552246094,0.7679253220558167,0.2219172120094299,1.006271243095398,285.0163269042969,284.95001220703125,298.174072265625,292.3149719238281,297.4714660644531,297.26666259765625,286.007080078125,1.0,0.5068169236183167,0.1394363045692443,0.1394363045692443,1.0,1.0,-2.733315706253052,0.1580668538808822,2.575248956680298,-0.457840085029602,0.9012914896011353,0.9012914896011353,0.0,107.31036376953124,109.0,40831.7421875,0.0,1665.993408203125,1.0,281.8986511230469,284.588623046875,295.3410949707031,298.0453796386719,293.1499938964844,293.1499938964844,281.8500061035156,35876.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118099570274353,1.0,0.0,0.0,3.652291774749756,3.652315855026245,8.900701118363941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.51123046875,0.0,1534.7967529296875,1895.4371337890625,0.0,2579.871337890625,0.905668556690216,1.0,0.0,3.0,1.0,0.0
12401760,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664306640625,0.8353217840194702,0.2874840497970581,0.2602820992469787,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9659729003906,0.9990000128746032,0.5718941688537598,0.4692677557468414,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.869846761226654,0.326729953289032,0.2294177561998367,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662780761719,0.8722048997879028,0.3291080594062805,0.3131241202354431,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.7674965858459473,0.2218326777219772,1.0063717365264893,284.96612548828125,284.95001220703125,298.1714782714844,292.31402587890625,297.4724426269531,297.2687072753906,285.9646911621094,1.0,0.5073148012161255,0.1411405652761459,0.1411405652761459,1.0,1.0,-2.7354671955108643,0.1647811830043792,2.570685863494873,-0.4516111016273498,0.9008498191833496,0.9008498191833496,0.0,107.5964813232422,112.0,40990.83984375,0.0,1670.439453125,1.0,281.8576965332031,284.54266357421875,295.3519592285156,298.0420837402344,293.1499938964844,293.1499938964844,281.54998779296875,35943.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166422843933105,1.0,0.0,0.0,3.652675628662109,3.65269947052002,8.90257183527865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.90283203125,0.0,1535.725830078125,1895.4371337890625,0.0,2624.4912109375,0.9058269262313844,1.0,0.0,3.0,1.0,0.0
12401820,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8317391872406006,0.2863844633102417,0.2595580518245697,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9990000128746032,0.5737406015396118,0.4744592607021332,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.8675671219825745,0.3275259137153625,0.2301457971334457,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.8689097166061401,0.3287576138973236,0.3130416572093963,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.7641848921775818,0.2211674749851226,1.004391074180603,284.7735595703125,284.95001220703125,298.1629943847656,292.3118591308594,297.4644470214844,297.2608947753906,285.77203369140625,1.0,0.5088022351264954,0.1445490717887878,0.1445490717887878,1.0,1.0,-2.739232301712036,0.177905187010765,2.5613272190093994,-0.4393472075462341,0.8969308733940125,0.8969308733940125,0.0,109.0430679321289,115.0,42242.609375,0.0,1682.644775390625,1.0,281.5581970214844,284.32891845703125,295.3673400878906,298.1541442871094,293.1499938964844,293.1499938964844,281.8500061035156,36154.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311370611190796,1.0,0.0,0.0,3.64768648147583,3.6477105617523193,8.8782689999789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.44140625,0.0,1531.74853515625,1895.4371337890625,0.0,2759.033203125,0.9048486948013306,1.0,0.0,3.0,1.0,0.0
