time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401880,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8317391872406006,0.2863844633102417,0.2595580518245697,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9990000128746032,0.5737406015396118,0.4744592607021332,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.8675671219825745,0.3275259137153625,0.2301457971334457,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.8689097166061401,0.3287576138973236,0.3130416572093963,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.7641848921775818,0.2211674749851226,1.004391074180603,284.7735595703125,284.95001220703125,298.1629943847656,292.3118591308594,297.4644470214844,297.2608947753906,285.77203369140625,1.0,0.5088022351264954,0.1445490717887878,0.1445490717887878,1.0,1.0,-2.739232301712036,0.177905187010765,2.5613272190093994,-0.4393472075462341,0.8969308733940125,0.8969308733940125,0.0,109.0430679321289,115.0,42242.609375,0.0,1682.644775390625,1.0,281.5581970214844,284.32891845703125,295.3673400878906,298.1541442871094,293.1499938964844,293.1499938964844,281.8500061035156,36154.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311370611190796,1.0,0.0,0.0,3.64768648147583,3.6477105617523193,8.8782689999789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.44140625,0.0,1531.74853515625,1895.4371337890625,0.0,2759.033203125,0.9048486948013306,1.0,0.0,3.0,1.0,0.0
12401940,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.8279432058334351,0.286258339881897,0.2591308653354645,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9990000128746032,0.5756492614746094,0.4807026088237762,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8649726510047913,0.3291866779327392,0.2310898602008819,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.865179717540741,0.3290672600269317,0.3131020367145538,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.7604089975357056,0.2208814471960067,1.0024816989898682,284.9527282714844,284.95001220703125,298.1499938964844,292.3092956542969,297.45953369140625,297.2581787109375,285.9546203613281,1.0,0.5108129382133484,0.1479575932025909,0.1479575932025909,1.0,1.0,-2.745128631591797,0.1908468306064605,2.554281711578369,-0.42783123254776,0.8983728885650635,0.8983728885650635,0.0,110.8465347290039,118.0,41049.9453125,0.0,1699.7142333984375,1.0,281.8421630859375,284.5301208496094,295.2736511230469,297.9242248535156,293.1499938964844,293.1499938964844,282.1499938964844,36030.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198530077934265,1.0,0.0,0.0,3.645615816116333,3.645639657974243,8.868191798683256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.00927734375,0.0,1528.522705078125,1895.4371337890625,0.0,2654.207275390625,0.9043312668800354,1.0,0.0,3.0,1.0,0.0
12402000,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95233154296875,0.8279432058334351,0.286258339881897,0.2591308653354645,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529113769531,0.9990000128746032,0.5756492614746094,0.4807026088237762,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8649726510047913,0.3291866779327392,0.2310898602008819,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.865179717540741,0.3290672600269317,0.3131020367145538,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.7604089975357056,0.2208814471960067,1.0024816989898682,284.9527282714844,284.95001220703125,298.1499938964844,292.3092956542969,297.45953369140625,297.2581787109375,285.9546203613281,1.0,0.5108129382133484,0.1479575932025909,0.1479575932025909,1.0,1.0,-2.745128631591797,0.1908468306064605,2.554281711578369,-0.42783123254776,0.8983728885650635,0.8983728885650635,0.0,110.8465347290039,118.0,41049.9453125,0.0,1699.7142333984375,1.0,281.8421630859375,284.5301208496094,295.2736511230469,297.9242248535156,293.1499938964844,293.1499938964844,282.1499938964844,36030.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198530077934265,1.0,0.0,0.0,3.645615816116333,3.645639657974243,8.868191798683256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.00927734375,0.0,1528.522705078125,1895.4371337890625,0.0,2654.207275390625,0.9043312668800354,1.0,0.0,3.0,1.0,0.0
12402060,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.8345508575439453,0.2915085852146148,0.2627773582935333,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.9990000128746032,0.5840165019035339,0.4751692712306976,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.8734363317489624,0.3362676501274109,0.2351628541946411,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.872449517250061,0.3347986340522766,0.3173259496688843,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.7676647305488586,0.2260172069072723,1.01969575881958,285.1754455566406,284.95001220703125,298.13433837890625,292.3062438964844,297.4979858398437,297.3120422363281,286.1788635253906,1.0,0.5144326090812683,0.1511924564838409,0.1511924564838409,1.0,1.0,-2.773493766784668,0.2055457830429077,2.56794810295105,-0.4198154211044311,0.9031077027320862,0.9031077027320862,0.0,110.44290924072266,121.0,40159.06640625,0.0,1740.171630859375,1.0,282.14178466796875,284.7650146484375,295.2550048828125,297.8243713378906,293.1499938964844,293.1499938964844,281.8500061035156,35795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806087076663971,1.0,0.0,0.0,3.6523032188415527,3.652327060699463,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5458984375,0.0,1534.198486328125,1895.4371337890625,0.0,2527.206787109375,0.9056764245033264,1.0,0.0,3.0,1.0,0.0
12402120,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.8345508575439453,0.2915085852146148,0.2627773582935333,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1757202148437,0.9990000128746032,0.5840165019035339,0.4751692712306976,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.8734363317489624,0.3362676501274109,0.2351628541946411,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.872449517250061,0.3347986340522766,0.3173259496688843,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.7676647305488586,0.2260172069072723,1.01969575881958,285.1754455566406,284.95001220703125,298.13433837890625,292.3062438964844,297.4979858398437,297.3120422363281,286.1788635253906,1.0,0.5144326090812683,0.1511924564838409,0.1511924564838409,1.0,1.0,-2.773493766784668,0.2055457830429077,2.56794810295105,-0.4198154211044311,0.9031077027320862,0.9031077027320862,0.0,110.44290924072266,121.0,40159.06640625,0.0,1740.171630859375,1.0,282.14178466796875,284.7650146484375,295.2550048828125,297.8243713378906,293.1499938964844,293.1499938964844,281.8500061035156,35795.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806087076663971,1.0,0.0,0.0,3.6523032188415527,3.652327060699463,8.900756824914424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.5458984375,0.0,1534.198486328125,1895.4371337890625,0.0,2527.206787109375,0.9056764245033264,1.0,0.0,3.0,1.0,0.0
12402180,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.039306640625,0.8379033207893372,0.2936438024044037,0.2653076946735382,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9990000128746032,0.5900912880897522,0.4736374020576477,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8783490061759949,0.340206503868103,0.2383199781179428,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8764784932136536,0.337759405374527,0.320644736289978,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0397033691406,0.7721782326698303,0.2288262993097305,1.034298539161682,285.0389099121094,284.95001220703125,298.12091064453125,292.30322265625,297.5157775878906,297.3391418457031,286.0374450683594,1.0,0.5183672308921814,0.1538573652505874,0.1538573652505874,1.0,1.0,-2.800031900405884,0.2177570313215255,2.582274913787842,-0.4135014414787292,0.902947723865509,0.902947723865509,0.0,111.0254135131836,121.0,41708.30859375,0.0,1783.2578125,1.0,281.86480712890625,284.5946960449219,295.3553161621094,298.0867004394531,293.1499938964844,293.1499938964844,281.8500061035156,35862.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189021944999695,1.0,0.0,0.0,3.657172679901123,3.657196760177612,8.924507142182847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.7255859375,0.0,1540.1334228515625,1895.4371337890625,0.0,2645.40185546875,0.9067760705947876,1.0,0.0,3.0,1.0,0.0
12402240,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352478027344,0.8378942012786865,0.2938962280750274,0.2656038403511047,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351257324219,0.9990000128746032,0.5911564230918884,0.4741824865341186,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8786416053771973,0.3408648371696472,0.2388283014297485,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0351867675781,0.8765946626663208,0.3382071554660797,0.3211393058300018,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0353698730469,0.7724547386169434,0.229264348745346,1.036588191986084,285.03515625,284.95001220703125,298.11798095703125,292.30255126953125,297.5174865722656,297.3422241210937,286.03497314453125,1.0,0.5192391276359558,0.1544273048639297,0.1544273048639297,1.0,1.0,-2.8050010204315186,0.2202303558588028,2.584770679473877,-0.4121352434158325,0.9031009674072266,0.9031009674072266,0.0,111.34629821777344,124.0,41793.765625,0.0,1792.4183349609375,1.0,281.8577880859375,284.59014892578125,295.3537292480469,298.0849304199219,293.1499938964844,293.1499938964844,281.54998779296875,35869.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206386566162109,1.0,0.0,0.0,3.657908439636232,3.65793251991272,8.928097940952284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.12060546875,0.0,1541.00732421875,1895.4371337890625,0.0,2661.48681640625,0.9069523811340332,1.0,0.0,3.0,1.0,0.0
12402300,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90985107421875,0.8370733857154846,0.2942861318588257,0.266203373670578,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90728759765625,0.9990000128746032,0.5936376452445984,0.4767407774925232,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.8786161541938782,0.3424241542816162,0.2400963455438614,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.90899658203125,0.8760620951652527,0.3391644060611725,0.322293221950531,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7724058628082275,0.2302263379096985,1.041985273361206,284.9079895019531,284.95001220703125,298.10955810546875,292.30047607421875,297.5186462402344,297.3462829589844,285.8996276855469,1.0,0.5217334628105164,0.1560447365045547,0.1560447365045547,1.0,1.0,-2.8181962966918945,0.2270186394453048,2.591177701950073,-0.408286988735199,0.9016038775444032,0.9016038775444032,0.0,112.48362731933594,124.0,43079.265625,0.0,1818.255126953125,1.0,281.6009826660156,284.4328918457031,295.39080810546875,298.261474609375,293.1499938964844,293.1499938964844,281.54998779296875,35959.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317747116088867,1.0,0.0,0.0,3.658577680587769,3.658601760864258,8.931365300668404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.13916015625,0.0,1542.4259033203125,1895.4371337890625,0.0,2764.97265625,0.9071254134178162,1.0,0.0,3.0,1.0,0.0
12402360,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.8350493311882019,0.2943236827850342,0.2663920819759369,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660888671875,0.9990000128746032,0.5953750014305115,0.4807852506637573,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.8772945404052734,0.3436389863491058,0.2410619258880615,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.8742362260818481,0.3397539854049682,0.3230290412902832,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.7711063027381897,0.2308343052864074,1.0455886125564575,284.8661499023437,284.95001220703125,298.1009521484375,292.2982482910156,297.5150756835937,297.34423828125,285.8655700683594,1.0,0.524195671081543,0.1575187295675277,0.1575187295675277,1.0,1.0,-2.829662322998047,0.2329988777637481,2.596663475036621,-0.4048637151718139,0.9005768299102783,0.9005768299102783,0.0,113.94390106201172,127.0,43340.4296875,0.0,1843.1614990234373,1.0,281.5581970214844,284.3926696777344,295.36767578125,298.2162170410156,293.1499938964844,293.1499938964844,281.25,36040.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837985098361969,1.0,0.0,0.0,3.6570329666137695,3.657057046890259,8.923825589590706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.81494140625,0.0,1541.3104248046875,1895.4371337890625,0.0,2822.896240234375,0.906865894794464,1.0,0.0,3.0,1.0,0.0
12402420,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8294337391853333,0.2938543260097503,0.2662332355976105,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5970972776412964,0.4910260736942291,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8728899359703064,0.3454934358596802,0.2425600737333297,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8687832355499268,0.340279757976532,0.3238314986228943,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7666134834289551,0.2313443124294281,1.049412488937378,284.69158935546875,284.95001220703125,298.0832824707031,292.2934265136719,297.4990234375,297.3287048339844,285.6908569335937,1.0,0.5289374589920044,0.1604667007923126,0.1604667007923126,1.0,1.0,-2.849144697189331,0.2438879907131195,2.6052567958831787,-0.3983418047428131,0.8956810235977173,0.8956810235977173,0.0,117.32968139648438,130.0,44759.87890625,0.0,1890.2958984375,1.0,281.2582092285156,284.19268798828125,295.3529663085937,298.2947082519531,293.1499938964844,293.1499938964844,281.54998779296875,36260.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525527119636536,1.0,0.0,0.0,3.648027181625366,3.648051261901856,8.879928259375447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.52294921875,0.0,1532.923095703125,1895.4371337890625,0.0,2959.185791015625,0.9049989581108092,1.0,0.0,3.0,1.0,0.0
12402480,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8294337391853333,0.2938543260097503,0.2662332355976105,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.9990000128746032,0.5970972776412964,0.4910260736942291,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8728899359703064,0.3454934358596802,0.2425600737333297,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.8687832355499268,0.340279757976532,0.3238314986228943,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.7666134834289551,0.2313443124294281,1.049412488937378,284.69158935546875,284.95001220703125,298.0832824707031,292.2934265136719,297.4990234375,297.3287048339844,285.6908569335937,1.0,0.5289374589920044,0.1604667007923126,0.1604667007923126,1.0,1.0,-2.849144697189331,0.2438879907131195,2.6052567958831787,-0.3983418047428131,0.8956810235977173,0.8956810235977173,0.0,117.32968139648438,130.0,44759.87890625,0.0,1890.2958984375,1.0,281.2582092285156,284.19268798828125,295.3529663085937,298.2947082519531,293.1499938964844,293.1499938964844,281.54998779296875,36260.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525527119636536,1.0,0.0,0.0,3.648027181625366,3.648051261901856,8.879928259375447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.52294921875,0.0,1532.923095703125,1895.4371337890625,0.0,2959.185791015625,0.9049989581108092,1.0,0.0,3.0,1.0,0.0
12402540,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8246536254882812,0.2944416403770447,0.2664734125137329,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9990000128746032,0.598892331123352,0.5006981492042542,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8692482709884644,0.3482430279254913,0.2442818731069564,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8639633059501648,0.3414643108844757,0.3247489035129547,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7623856067657471,0.2320937812328338,1.05242657661438,284.8828430175781,284.95001220703125,298.0650329589844,292.2880554199219,297.488525390625,297.3203430175781,285.8852233886719,1.0,0.5334937572479248,0.1634146720170974,0.1634146720170974,1.0,1.0,-2.867849111557007,0.2538565397262573,2.61399245262146,-0.3926727175712585,0.8962813019752502,0.8962813019752502,0.0,120.58967590332033,133.0,43655.140625,0.0,1936.165283203125,1.0,281.5421447753906,284.40301513671875,295.2573547363281,298.0639343261719,293.1499938964844,293.1499938964844,281.8500061035156,36133.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422167301177979,1.0,0.0,0.0,3.642081260681152,3.6421053409576416,8.851004622556502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.63134765625,0.0,1525.3748779296875,1895.4371337890625,0.0,2862.432861328125,0.9036140441894532,1.0,0.0,3.0,1.0,0.0
12402600,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8823547363281,0.8246536254882812,0.2944416403770447,0.2664734125137329,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.883056640625,0.9990000128746032,0.598892331123352,0.5006981492042542,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.8692482709884644,0.3482430279254913,0.2442818731069564,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.8639633059501648,0.3414643108844757,0.3247489035129547,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7623856067657471,0.2320937812328338,1.05242657661438,284.8828430175781,284.95001220703125,298.0650329589844,292.2880554199219,297.488525390625,297.3203430175781,285.8852233886719,1.0,0.5334937572479248,0.1634146720170974,0.1634146720170974,1.0,1.0,-2.867849111557007,0.2538565397262573,2.61399245262146,-0.3926727175712585,0.8962813019752502,0.8962813019752502,0.0,120.58967590332033,133.0,43655.140625,0.0,1936.165283203125,1.0,281.5421447753906,284.40301513671875,295.2573547363281,298.0639343261719,293.1499938964844,293.1499938964844,281.8500061035156,36133.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422167301177979,1.0,0.0,0.0,3.642081260681152,3.6421053409576416,8.851004622556502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.63134765625,0.0,1525.3748779296875,1895.4371337890625,0.0,2862.432861328125,0.9036140441894532,1.0,0.0,3.0,1.0,0.0
12402660,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.822528600692749,0.2961825728416443,0.267893522977829,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.9990000128746032,0.6020147204399109,0.5075547695159912,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.868333637714386,0.3520950973033905,0.246850237250328,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8617745637893677,0.3436665534973144,0.3266858160495758,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7604162693023682,0.2335382401943206,1.0585113763809204,285.0942687988281,284.95001220703125,298.0462646484375,292.2822265625,297.4887084960937,297.32598876953125,286.09674072265625,1.0,0.5382120609283447,0.1663983762264251,0.1663983762264251,1.0,1.0,-2.89052152633667,0.2635912597179413,2.6269302368164062,-0.3881316184997558,0.8999000191688538,0.8999000191688538,0.0,123.28750610351562,136.0,42578.40625,0.0,1986.3443603515625,1.0,281.8417358398437,284.6297607421875,295.2355041503906,297.956787109375,293.1499938964844,293.1499938964844,282.1499938964844,35905.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295995593070984,1.0,0.0,0.0,3.6448075771331774,3.644831657409668,8.864261076269031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.45703125,0.0,1526.6949462890625,1895.4371337890625,0.0,2744.71826171875,0.9040735363960266,1.0,0.0,3.0,1.0,0.0
12402720,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.822528600692749,0.2961825728416443,0.267893522977829,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.094482421875,0.9990000128746032,0.6020147204399109,0.5075547695159912,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.868333637714386,0.3520950973033905,0.246850237250328,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.8617745637893677,0.3436665534973144,0.3266858160495758,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.7604162693023682,0.2335382401943206,1.0585113763809204,285.0942687988281,284.95001220703125,298.0462646484375,292.2822265625,297.4887084960937,297.32598876953125,286.09674072265625,1.0,0.5382120609283447,0.1663983762264251,0.1663983762264251,1.0,1.0,-2.89052152633667,0.2635912597179413,2.6269302368164062,-0.3881316184997558,0.8999000191688538,0.8999000191688538,0.0,123.28750610351562,136.0,42578.40625,0.0,1986.3443603515625,1.0,281.8417358398437,284.6297607421875,295.2355041503906,297.956787109375,293.1499938964844,293.1499938964844,282.1499938964844,35905.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295995593070984,1.0,0.0,0.0,3.6448075771331774,3.644831657409668,8.864261076269031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.45703125,0.0,1526.6949462890625,1895.4371337890625,0.0,2744.71826171875,0.9040735363960266,1.0,0.0,3.0,1.0,0.0
12402780,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.8216533660888672,0.2984553277492523,0.2698813080787658,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9990000128746032,0.606182873249054,0.5130680799484253,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8687614798545837,0.3565549254417419,0.2498989403247833,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049011230469,0.8609106540679932,0.3464368283748626,0.3292334079742431,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.7596855759620667,0.2354574203491211,1.066887140274048,285.30517578125,284.95001220703125,298.0269775390625,292.2759704589844,297.4951171875,297.3398132324219,286.3075866699219,1.0,0.5431945323944092,0.1693820804357528,0.1693820804357528,1.0,1.0,-2.916328191757202,0.2733033895492553,2.643024682998657,-0.3843075633049011,0.9063317775726318,0.9063317775726318,0.0,125.76789855957033,139.0,41574.6328125,0.0,2041.41015625,1.0,282.14178466796875,284.85479736328125,295.23486328125,297.8902587890625,293.1499938964844,293.1499938964844,281.8500061035156,35642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186535239219666,1.0,0.0,0.0,3.6573736667633057,3.657397747039795,8.925488259592385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.34375,0.0,1538.7037353515625,1895.4371337890625,0.0,2643.099365234375,0.9067058563232422,1.0,0.0,3.0,1.0,0.0
12402840,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3046569824219,0.8216533660888672,0.2984553277492523,0.2698813080787658,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.305419921875,0.9990000128746032,0.606182873249054,0.5130680799484253,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.304931640625,0.8687614798545837,0.3565549254417419,0.2498989403247833,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3049011230469,0.8609106540679932,0.3464368283748626,0.3292334079742431,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.30419921875,0.7596855759620667,0.2354574203491211,1.066887140274048,285.30517578125,284.95001220703125,298.0269775390625,292.2759704589844,297.4951171875,297.3398132324219,286.3075866699219,1.0,0.5431945323944092,0.1693820804357528,0.1693820804357528,1.0,1.0,-2.916328191757202,0.2733033895492553,2.643024682998657,-0.3843075633049011,0.9063317775726318,0.9063317775726318,0.0,125.76789855957033,139.0,41574.6328125,0.0,2041.41015625,1.0,282.14178466796875,284.85479736328125,295.23486328125,297.8902587890625,293.1499938964844,293.1499938964844,281.8500061035156,35642.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186535239219666,1.0,0.0,0.0,3.6573736667633057,3.657397747039795,8.925488259592385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.34375,0.0,1538.7037353515625,1895.4371337890625,0.0,2643.099365234375,0.9067058563232422,1.0,0.0,3.0,1.0,0.0
12402900,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8210961818695068,0.2992144823074341,0.2708298861980438,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914367675781,0.9990000128746032,0.6079472303390503,0.5159901976585388,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19305419921875,0.8688739538192749,0.3584755063056946,0.2514193058013916,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.8604025840759277,0.3475673496723175,0.3305165469646454,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19561767578125,0.7592876553535461,0.2362667918205261,1.0712536573410034,285.19219970703125,284.95001220703125,298.0171813964844,292.2726745605469,297.49517822265625,297.34283447265625,286.1845703125,1.0,0.545764148235321,0.1708739399909973,0.1708739399909973,1.0,1.0,-2.929600954055786,0.2783020138740539,2.651298999786377,-0.3822961747646332,0.9068830609321594,0.9068830609321594,0.0,127.07923889160156,139.0,42855.73046875,0.0,2070.25244140625,1.0,281.8983459472656,284.7108459472656,295.3163757324219,298.137451171875,293.1499938964844,293.1499938964844,281.8500061035156,35668.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274507522583008,1.0,0.0,0.0,3.663976430892944,3.6640005111694336,8.957743489190761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.740234375,0.0,1546.2813720703125,1895.4371337890625,0.0,2724.727294921875,0.9081481099128724,1.0,0.0,3.0,1.0,0.0
12402960,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1510314941406,0.8195021748542786,0.2994923889636993,0.2712940871715545,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.9990000128746032,0.6090649366378784,0.5200904011726379,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1509094238281,0.867944061756134,0.3599679172039032,0.2526079714298248,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15093994140625,0.8589219450950623,0.3482985198497772,0.3314045369625091,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512145996094,0.7580310702323914,0.2367799580097198,1.0743249654769895,285.1508178710937,284.95001220703125,298.0072631835937,292.2693176269531,297.4903564453125,297.33953857421875,286.1501159667969,1.0,0.5482788681983948,0.1723190397024154,0.1723190397024154,1.0,1.0,-2.9412782192230225,0.2830173969268799,2.6582608222961426,-0.3801993429660797,0.90776389837265,0.90776389837265,0.0,128.66390991210938,127.0,43140.84375,0.0,2097.98291015625,1.0,281.8575744628906,284.670166015625,295.3236083984375,298.1402587890625,293.1499938964844,293.1499938964844,281.54998779296875,35712.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338651657104492,1.0,0.0,0.0,3.6688404083251953,3.668864488601685,8.981542123365216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.515625,0.0,1552.06494140625,1895.4371337890625,0.0,2784.455322265625,0.9092909693717957,1.0,0.0,3.0,1.0,0.0
12403020,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8209083676338196,0.2991880178451538,0.2712404131889343,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.9990000128746032,0.6106172800064087,0.5171505212783813,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8715284466743469,0.3621547222137451,0.2542841136455536,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8612329959869385,0.3489376902580261,0.3322294950485229,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.75999915599823,0.2371225506067276,1.0767265558242798,284.9604187011719,284.95001220703125,297.98712158203125,292.26226806640625,297.47467041015625,297.32525634765625,285.9585266113281,1.0,0.5476533770561218,0.1752092391252517,0.1752092391252517,1.0,1.0,-2.9436042308807373,0.2891358137130737,2.654468297958374,-0.3743341863155365,0.9063696265220642,0.9063696265220642,0.0,127.9526596069336,130.0,44502.6015625,0.0,2098.316650390625,1.0,281.5580139160156,284.4568176269531,295.32818603515625,298.2537841796875,293.1499938964844,293.1499938964844,281.25,35890.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504251837730408,1.0,0.0,0.0,3.6736576557159424,3.673681735992432,9.005143510876223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.7783203125,0.0,1558.8218994140625,1895.4371337890625,0.0,2939.253173828125,0.9104799032211304,1.0,0.0,3.0,1.0,0.0
12403080,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.8209083676338196,0.2991880178451538,0.2712404131889343,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.9990000128746032,0.6106172800064087,0.5171505212783813,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96063232421875,0.8715284466743469,0.3621547222137451,0.2542841136455536,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9606628417969,0.8612329959869385,0.3489376902580261,0.3322294950485229,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.75999915599823,0.2371225506067276,1.0767265558242798,284.9604187011719,284.95001220703125,297.98712158203125,292.26226806640625,297.47467041015625,297.32525634765625,285.9585266113281,1.0,0.5476533770561218,0.1752092391252517,0.1752092391252517,1.0,1.0,-2.9436042308807373,0.2891358137130737,2.654468297958374,-0.3743341863155365,0.9063696265220642,0.9063696265220642,0.0,127.9526596069336,130.0,44502.6015625,0.0,2098.316650390625,1.0,281.5580139160156,284.4568176269531,295.32818603515625,298.2537841796875,293.1499938964844,293.1499938964844,281.25,35890.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504251837730408,1.0,0.0,0.0,3.6736576557159424,3.673681735992432,9.005143510876223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.7783203125,0.0,1558.8218994140625,1895.4371337890625,0.0,2939.253173828125,0.9104799032211304,1.0,0.0,3.0,1.0,0.0
12403140,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.8194140195846558,0.2982460260391235,0.2705272138118744,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.9990000128746032,0.6119405031204224,0.5187981128692627,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.87196284532547,0.3637218773365021,0.2554721236228943,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.860415518283844,0.348880797624588,0.3323302865028381,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.7590826749801636,0.2368543595075607,1.0761975049972534,284.7658386230469,284.95001220703125,297.9666442871094,292.2549133300781,297.4571533203125,297.3085632324219,285.764404296875,1.0,0.5484811067581177,0.178099438548088,0.178099438548088,1.0,1.0,-2.945629358291626,0.2953045964241028,2.650324583053589,-0.3688644170761108,0.9023102521896362,0.9023102521896362,0.0,128.4759979248047,133.0,45777.58203125,0.0,2104.3681640625,1.0,281.2580261230469,284.2423400878906,295.30743408203125,298.3144836425781,293.1499938964844,293.1499938964844,280.95001220703125,36125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634635806083679,1.0,0.0,0.0,3.6697070598602295,3.669731378555298,8.985786053017364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.2216796875,0.0,1556.1468505859375,1895.4371337890625,0.0,3061.492431640625,0.9097522497177124,1.0,0.0,3.0,1.0,0.0
12403200,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76617431640625,0.8194140195846558,0.2982460260391235,0.2705272138118744,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.9990000128746032,0.6119405031204224,0.5187981128692627,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.87196284532547,0.3637218773365021,0.2554721236228943,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660217285156,0.860415518283844,0.348880797624588,0.3323302865028381,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664794921875,0.7590826749801636,0.2368543595075607,1.0761975049972534,284.7658386230469,284.95001220703125,297.9666442871094,292.2549133300781,297.4571533203125,297.3085632324219,285.764404296875,1.0,0.5484811067581177,0.178099438548088,0.178099438548088,1.0,1.0,-2.945629358291626,0.2953045964241028,2.650324583053589,-0.3688644170761108,0.9023102521896362,0.9023102521896362,0.0,128.4759979248047,133.0,45777.58203125,0.0,2104.3681640625,1.0,281.2580261230469,284.2423400878906,295.30743408203125,298.3144836425781,293.1499938964844,293.1499938964844,280.95001220703125,36125.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634635806083679,1.0,0.0,0.0,3.6697070598602295,3.669731378555298,8.985786053017364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.2216796875,0.0,1556.1468505859375,1895.4371337890625,0.0,3061.492431640625,0.9097522497177124,1.0,0.0,3.0,1.0,0.0
12403260,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.815790057182312,0.296976774930954,0.2695114910602569,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.9990000128746032,0.612046480178833,0.5241520404815674,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8700433969497681,0.3649541437625885,0.2564224302768707,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.8572661876678467,0.3484106659889221,0.3320341408252716,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.756013810634613,0.236191526055336,1.07391357421875,284.5765075683594,284.95001220703125,297.9458312988281,292.2472839355469,297.43505859375,297.2860717773437,285.57525634765625,1.0,0.5499358773231506,0.1810393035411834,0.1810393035411834,1.0,1.0,-2.9488842487335205,0.3018617630004883,2.647022485733032,-0.3631588518619537,0.8957679271697998,0.8957679271697998,0.0,130.089599609375,121.0,46994.125,0.0,2118.0078125,1.0,280.9580993652344,284.0328674316406,295.2890319824219,298.3700256347656,293.1499938964844,293.1499938964844,281.25,36390.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741551637649536,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918413527680968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.47265625,0.0,1542.6988525390625,1895.4371337890625,0.0,3161.7841796875,0.9068493843078612,1.0,0.0,3.0,1.0,0.0
12403320,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.815790057182312,0.296976774930954,0.2695114910602569,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.9990000128746032,0.612046480178833,0.5241520404815674,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5766296386719,0.8700433969497681,0.3649541437625885,0.2564224302768707,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57666015625,0.8572661876678467,0.3484106659889221,0.3320341408252716,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.756013810634613,0.236191526055336,1.07391357421875,284.5765075683594,284.95001220703125,297.9458312988281,292.2472839355469,297.43505859375,297.2860717773437,285.57525634765625,1.0,0.5499358773231506,0.1810393035411834,0.1810393035411834,1.0,1.0,-2.9488842487335205,0.3018617630004883,2.647022485733032,-0.3631588518619537,0.8957679271697998,0.8957679271697998,0.0,130.089599609375,121.0,46994.125,0.0,2118.0078125,1.0,280.9580993652344,284.0328674316406,295.2890319824219,298.3700256347656,293.1499938964844,293.1499938964844,281.25,36390.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741551637649536,1.0,0.0,0.0,3.655924081802368,3.6559481620788574,8.918413527680968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.47265625,0.0,1542.6988525390625,1895.4371337890625,0.0,3161.7841796875,0.9068493843078612,1.0,0.0,3.0,1.0,0.0
12403380,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.8191807866096497,0.2969750761985779,0.2690222561359405,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9990000128746032,0.6139471530914307,0.516379714012146,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8759514689445496,0.3673734962940216,0.2577409744262695,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8615038990974426,0.3488843441009521,0.3320502340793609,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.7592988014221191,0.2361339628696441,1.0721100568771362,284.744140625,284.95001220703125,297.9247741699219,292.2394104003906,297.4267578125,297.2813720703125,285.7451171875,1.0,0.546545147895813,0.1839791536331176,0.1839791536331176,1.0,1.0,-2.938408613204956,0.3061471879482269,2.632261276245117,-0.3564417362213135,0.8943843841552734,0.8943843841552734,0.0,127.52938079833984,124.0,45533.8125,0.0,2087.216552734375,1.0,281.2421875,284.2264404296875,295.1982421875,298.1253356933594,293.1499938964844,293.1499938964844,281.54998779296875,36308.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619082570075989,1.0,0.0,0.0,3.6436705589294434,3.6436944007873535,8.858730211613874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.998046875,0.0,1528.438720703125,1895.4371337890625,0.0,3046.903564453125,0.9040839076042176,1.0,0.0,3.0,1.0,0.0
12403440,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.8191807866096497,0.2969750761985779,0.2690222561359405,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442321777344,0.9990000128746032,0.6139471530914307,0.516379714012146,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8759514689445496,0.3673734962940216,0.2577409744262695,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.8615038990974426,0.3488843441009521,0.3320502340793609,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74365234375,0.7592988014221191,0.2361339628696441,1.0721100568771362,284.744140625,284.95001220703125,297.9247741699219,292.2394104003906,297.4267578125,297.2813720703125,285.7451171875,1.0,0.546545147895813,0.1839791536331176,0.1839791536331176,1.0,1.0,-2.938408613204956,0.3061471879482269,2.632261276245117,-0.3564417362213135,0.8943843841552734,0.8943843841552734,0.0,127.52938079833984,124.0,45533.8125,0.0,2087.216552734375,1.0,281.2421875,284.2264404296875,295.1982421875,298.1253356933594,293.1499938964844,293.1499938964844,281.54998779296875,36308.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619082570075989,1.0,0.0,0.0,3.6436705589294434,3.6436944007873535,8.858730211613874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.998046875,0.0,1528.438720703125,1895.4371337890625,0.0,3046.903564453125,0.9040839076042176,1.0,0.0,3.0,1.0,0.0
12403500,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.8212754130363464,0.2974795997142792,0.2692762017250061,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.9990000128746032,0.6162710785865784,0.5126720666885376,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807067871094,0.8792881965637207,0.3690808713436126,0.258773535490036,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88043212890625,0.8639608025550842,0.34958416223526,0.3325121402740478,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.7612687349319458,0.2364699989557266,1.0728237628936768,284.8815612792969,284.95001220703125,297.9141540527344,292.2353820800781,297.4305114746094,297.2891540527344,285.8905639648437,1.0,0.5459195971488953,0.1854490935802459,0.1854490935802459,1.0,1.0,-2.93689513206482,0.3089509606361389,2.627944231033325,-0.353555291891098,0.8952483534812927,0.8952483534812927,0.0,126.43895721435548,124.0,44328.59375,0.0,2079.173583984375,1.0,281.4985656738281,284.390380859375,295.158935546875,297.95263671875,293.1499938964844,293.1499938964844,281.54998779296875,36209.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524041175842285,1.0,0.0,0.0,3.6398749351501465,3.6398987770080566,8.840283953759354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.7587890625,0.0,1523.49951171875,1895.4371337890625,0.0,2957.793212890625,0.903208315372467,1.0,0.0,3.0,1.0,0.0
12403560,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.8232954144477844,0.2982334792613983,0.2698471844196319,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361572265625,0.9990000128746032,0.6190823316574097,0.5097299814224243,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.8824952244758606,0.3710463047027588,0.2600536346435547,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.935791015625,0.8662905097007751,0.3505389988422394,0.3332896828651428,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93524169921875,0.7631753087043762,0.2370254397392273,1.074765682220459,284.9360046386719,284.95001220703125,297.9034729003906,292.2312927246094,297.437255859375,297.3009033203125,285.9377746582031,1.0,0.5457821488380432,0.1869136840105056,0.1869136840105056,1.0,1.0,-2.938847303390503,0.3123601973056793,2.6264872550964355,-0.3507108390331268,0.8957459330558777,0.8957459330558777,0.0,125.70398712158205,127.0,44174.60546875,0.0,2078.784423828125,1.0,281.54180908203125,284.4401550292969,295.17486572265625,297.9978942871094,293.1499938964844,293.1499938964844,281.8500061035156,36117.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474671840667725,1.0,0.0,0.0,3.6385514736175537,3.638575315475464,8.833856099954573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.41357421875,0.0,1521.34228515625,1895.4371337890625,0.0,2911.553955078125,0.9028177857398988,1.0,0.0,3.0,1.0,0.0
12403620,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.8267637491226196,0.3001239597797394,0.2713780403137207,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.9990000128746032,0.62543123960495,0.5057379603385925,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.8882283568382263,0.3754144012928009,0.2629502713680267,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8703346848487854,0.3528847992420196,0.3353126645088196,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7665907144546509,0.238553762435913,1.0807582139968872,285.1362609863281,284.95001220703125,297.8819885253906,292.2230224609375,297.4538879394531,297.3286437988281,286.1383056640625,1.0,0.5467900037765503,0.1898428946733474,0.1898428946733474,1.0,1.0,-2.9489970207214355,0.3203562498092651,2.62864089012146,-0.3452064990997314,0.899848222732544,0.899848222732544,0.0,125.0012435913086,130.0,42979.54296875,0.0,2092.485107421875,1.0,281.8417053222656,284.658203125,295.173095703125,297.91650390625,293.1499938964844,293.1499938964844,282.1499938964844,35871.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834809422492981,1.0,0.0,0.0,3.6425836086273193,3.6426076889038086,8.853446615830762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.71533203125,0.0,1523.97216796875,1895.4371337890625,0.0,2793.26025390625,0.9035536050796508,1.0,0.0,3.0,1.0,0.0
12403680,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.8267637491226196,0.3001239597797394,0.2713780403137207,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.9990000128746032,0.62543123960495,0.5057379603385925,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361083984375,0.8882283568382263,0.3754144012928009,0.2629502713680267,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360168457031,0.8703346848487854,0.3528847992420196,0.3353126645088196,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.7665907144546509,0.238553762435913,1.0807582139968872,285.1362609863281,284.95001220703125,297.8819885253906,292.2230224609375,297.4538879394531,297.3286437988281,286.1383056640625,1.0,0.5467900037765503,0.1898428946733474,0.1898428946733474,1.0,1.0,-2.9489970207214355,0.3203562498092651,2.62864089012146,-0.3452064990997314,0.899848222732544,0.899848222732544,0.0,125.0012435913086,130.0,42979.54296875,0.0,2092.485107421875,1.0,281.8417053222656,284.658203125,295.173095703125,297.91650390625,293.1499938964844,293.1499938964844,282.1499938964844,35871.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834809422492981,1.0,0.0,0.0,3.6425836086273193,3.6426076889038086,8.853446615830762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.71533203125,0.0,1523.97216796875,1895.4371337890625,0.0,2793.26025390625,0.9035536050796508,1.0,0.0,3.0,1.0,0.0
