time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403740,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.8295353055000305,0.3023857176303863,0.2733049690723419,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.9990000128746032,0.6322733759880066,0.5038701891899109,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8931190371513367,0.3802306354045868,0.266206681728363,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388671875,0.8735975623130798,0.3556568324565887,0.3378074467182159,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7694858908653259,0.2405062168836593,1.0889580249786377,285.339111328125,284.95001220703125,297.8603820800781,292.2146301269531,297.47174072265625,297.35797119140625,286.3410949707031,1.0,0.5491865873336792,0.192772090435028,0.192772090435028,1.0,1.0,-2.9658315181732178,0.3296895623207092,2.636141777038574,-0.3398312032222748,0.9066777229309082,0.9066777229309082,0.0,125.13998413085938,133.0,41913.72265625,0.0,2122.005859375,1.0,282.1417541503906,284.8779296875,295.1732482910156,297.849853515625,293.1499938964844,293.1499938964844,281.8500061035156,35602.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823955237865448,1.0,0.0,0.0,3.6566314697265625,3.6566553115844727,8.921865628508385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.42138671875,0.0,1537.582275390625,1895.4371337890625,0.0,2692.25,0.9065126776695251,1.0,0.0,3.0,1.0,0.0
12403800,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3386535644531,0.8295353055000305,0.3023857176303863,0.2733049690723419,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392639160156,0.9990000128746032,0.6322733759880066,0.5038701891899109,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389587402344,0.8931190371513367,0.3802306354045868,0.266206681728363,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3388671875,0.8735975623130798,0.3556568324565887,0.3378074467182159,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7694858908653259,0.2405062168836593,1.0889580249786377,285.339111328125,284.95001220703125,297.8603820800781,292.2146301269531,297.47174072265625,297.35797119140625,286.3410949707031,1.0,0.5491865873336792,0.192772090435028,0.192772090435028,1.0,1.0,-2.9658315181732178,0.3296895623207092,2.636141777038574,-0.3398312032222748,0.9066777229309082,0.9066777229309082,0.0,125.13998413085938,133.0,41913.72265625,0.0,2122.005859375,1.0,282.1417541503906,284.8779296875,295.1732482910156,297.849853515625,293.1499938964844,293.1499938964844,281.8500061035156,35602.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823955237865448,1.0,0.0,0.0,3.6566314697265625,3.6566553115844727,8.921865628508385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.42138671875,0.0,1537.582275390625,1895.4371337890625,0.0,2692.25,0.9065126776695251,1.0,0.0,3.0,1.0,0.0
12403860,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.829727053642273,0.3033592104911804,0.2746179103851318,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.9990000128746032,0.6373561024665833,0.5059142112731934,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8951497673988342,0.3838837146759033,0.269059956073761,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8741969466209412,0.3574413657188415,0.3398673832416534,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7701374888420105,0.2418171018362045,1.0961339473724363,285.1816711425781,284.95001220703125,297.83868408203125,292.2061462402344,297.474365234375,297.36785888671875,286.1807861328125,1.0,0.5524671077728271,0.1954502761363983,0.1954502761363983,1.0,1.0,-2.984401226043701,0.3389706015586853,2.645430564880371,-0.3347856402397156,0.9084941744804382,0.9084941744804382,0.0,126.4116668701172,136.0,43452.7578125,0.0,2160.60986328125,1.0,281.8577575683594,284.6903381347656,295.259033203125,298.09490966796875,293.1499938964844,293.1499938964844,281.54998779296875,35671.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388935923576355,1.0,0.0,0.0,3.669600963592529,3.6696252822875977,8.985267072603165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.9599609375,0.0,1552.6116943359375,1895.4371337890625,0.0,2831.379638671875,0.9094331860542296,1.0,0.0,3.0,1.0,0.0
12403920,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.829727053642273,0.3033592104911804,0.2746179103851318,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.9990000128746032,0.6373561024665833,0.5059142112731934,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.8951497673988342,0.3838837146759033,0.269059956073761,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8741969466209412,0.3574413657188415,0.3398673832416534,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7701374888420105,0.2418171018362045,1.0961339473724363,285.1816711425781,284.95001220703125,297.83868408203125,292.2061462402344,297.474365234375,297.36785888671875,286.1807861328125,1.0,0.5524671077728271,0.1954502761363983,0.1954502761363983,1.0,1.0,-2.984401226043701,0.3389706015586853,2.645430564880371,-0.3347856402397156,0.9084941744804382,0.9084941744804382,0.0,126.4116668701172,136.0,43452.7578125,0.0,2160.60986328125,1.0,281.8577575683594,284.6903381347656,295.259033203125,298.09490966796875,293.1499938964844,293.1499938964844,281.54998779296875,35671.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388935923576355,1.0,0.0,0.0,3.669600963592529,3.6696252822875977,8.985267072603165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.9599609375,0.0,1552.6116943359375,1895.4371337890625,0.0,2831.379638671875,0.9094331860542296,1.0,0.0,3.0,1.0,0.0
12403980,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.826250433921814,0.3030285239219665,0.2746250629425049,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9990000128746032,0.6398528814315796,0.5128133296966553,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8931677341461182,0.3863132297992706,0.2709746062755584,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.8709583282470703,0.3580199778079986,0.3407292366027832,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7673197388648987,0.2421576380729675,1.099000334739685,285.0000915527344,284.95001220703125,297.8169250488281,292.19757080078125,297.46026611328125,297.3560485839844,285.9989929199219,1.0,0.5559806227684021,0.1981284618377685,0.1981284618377685,1.0,1.0,-2.9994897842407227,0.3477441072463989,2.651745557785034,-0.3294637203216553,0.9076628088951112,0.9076628088951112,0.0,128.8788604736328,139.0,44957.2890625,0.0,2199.6240234375,1.0,281.5580139160156,284.4835510253906,295.2635498046875,298.2121276855469,293.1499938964844,293.1499938964844,281.25,35840.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553902506828308,1.0,0.0,0.0,3.6761634349823,3.676187753677368,9.01743305803393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.9619140625,0.0,1561.269775390625,1895.4371337890625,0.0,2985.78076171875,0.9110094308853148,1.0,0.0,3.0,1.0,0.0
12404040,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.826250433921814,0.3030285239219665,0.2746250629425049,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.9990000128746032,0.6398528814315796,0.5128133296966553,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00018310546875,0.8931677341461182,0.3863132297992706,0.2709746062755584,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.000244140625,0.8709583282470703,0.3580199778079986,0.3407292366027832,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7673197388648987,0.2421576380729675,1.099000334739685,285.0000915527344,284.95001220703125,297.8169250488281,292.19757080078125,297.46026611328125,297.3560485839844,285.9989929199219,1.0,0.5559806227684021,0.1981284618377685,0.1981284618377685,1.0,1.0,-2.9994897842407227,0.3477441072463989,2.651745557785034,-0.3294637203216553,0.9076628088951112,0.9076628088951112,0.0,128.8788604736328,139.0,44957.2890625,0.0,2199.6240234375,1.0,281.5580139160156,284.4835510253906,295.2635498046875,298.2121276855469,293.1499938964844,293.1499938964844,281.25,35840.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553902506828308,1.0,0.0,0.0,3.6761634349823,3.676187753677368,9.01743305803393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.9619140625,0.0,1561.269775390625,1895.4371337890625,0.0,2985.78076171875,0.9110094308853148,1.0,0.0,3.0,1.0,0.0
12404100,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8238404393196106,0.3026206195354461,0.2743963897228241,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86285400390625,0.9990000128746032,0.6403247714042664,0.5172227621078491,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642272949219,0.891426682472229,0.3872840702533722,0.2717554271221161,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.868600070476532,0.3580396771430969,0.3408935964107513,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86724853515625,0.7651950120925903,0.2420748025178909,1.099276065826416,284.86358642578125,284.95001220703125,297.8060302734375,292.1932983398437,297.4495544433594,297.3454284667969,285.85528564453125,1.0,0.5577318668365479,0.1994675546884536,0.1994675546884536,1.0,1.0,-3.005984306335449,0.3519857823848724,2.653998613357544,-0.3267188370227813,0.9057692885398864,0.9057692885398864,0.0,130.3468017578125,139.0,46181.3671875,0.0,2218.60693359375,1.0,281.3005676269531,284.3207397460937,295.2772827148437,298.3511962890625,293.1499938964844,293.1499938964844,281.25,35957.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647187352180481,1.0,0.0,0.0,3.676661252975464,3.676685571670532,9.01987505130819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.89892578125,0.0,1562.712646484375,1895.4371337890625,0.0,3073.266845703125,0.9111655950546264,1.0,0.0,3.0,1.0,0.0
12404160,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.8209765553474426,0.3020660281181335,0.273979127407074,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.9990000128746032,0.6403163075447083,0.5222334265708923,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.889192521572113,0.3881039023399353,0.2723878026008606,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.865776538848877,0.3578957021236419,0.3408578932285309,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7626193761825562,0.2418337166309356,1.0987093448638916,284.81549072265625,284.95001220703125,297.795166015625,292.1889953613281,297.4366455078125,297.3319396972656,285.8143615722656,1.0,0.5594378113746643,0.2007201910018921,0.2007201910018921,1.0,1.0,-3.0115435123443604,0.3558971881866455,2.655646324157715,-0.3240920603275299,0.9043441414833068,0.9043441414833068,0.0,131.95677185058594,142.0,46358.88671875,0.0,2236.729736328125,1.0,281.2579345703125,284.2757263183594,295.24493408203125,298.2840270996094,293.1499938964844,293.1499938964844,280.95001220703125,36059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691273927688599,1.0,0.0,0.0,3.6746461391448975,3.674670457839966,9.009990549202483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.2568359375,0.0,1561.208251953125,1895.4371337890625,0.0,3114.625,0.91081440448761,1.0,0.0,3.0,1.0,0.0
12404220,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8148574829101562,0.3007498383522033,0.2729818820953369,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.9990000128746032,0.6392231583595276,0.5328090190887451,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8843539953231812,0.3895085752010345,0.2735085785388946,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8597772121429443,0.3573327362537384,0.3405375778675079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.757054328918457,0.2410620599985122,1.0962650775909424,284.6312561035156,284.95001220703125,297.7734375,292.1804504394531,297.4077453613281,297.30096435546875,285.6301574707031,1.0,0.5627116560935974,0.2032254338264465,0.2032254338264465,1.0,1.0,-3.0210840702056885,0.3634710311889648,2.657613039016724,-0.3187432289123535,0.8985671401023865,0.8985671401023865,0.0,135.31324768066406,145.0,47662.0859375,0.0,2271.030029296875,1.0,280.95806884765625,284.0696716308594,295.2260131835937,298.3457336425781,293.1499938964844,293.1499938964844,281.25,36311.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880602240562439,1.0,0.0,0.0,3.663804769515991,3.663828849792481,8.956903911894187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.2421875,0.0,1550.9171142578125,1895.4371337890625,0.0,3222.22412109375,0.9085580706596376,1.0,0.0,3.0,1.0,0.0
12404280,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8148574829101562,0.3007498383522033,0.2729818820953369,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311340332031,0.9990000128746032,0.6392231583595276,0.5328090190887451,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8843539953231812,0.3895085752010345,0.2735085785388946,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8597772121429443,0.3573327362537384,0.3405375778675079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317749023437,0.757054328918457,0.2410620599985122,1.0962650775909424,284.6312561035156,284.95001220703125,297.7734375,292.1804504394531,297.4077453613281,297.30096435546875,285.6301574707031,1.0,0.5627116560935974,0.2032254338264465,0.2032254338264465,1.0,1.0,-3.0210840702056885,0.3634710311889648,2.657613039016724,-0.3187432289123535,0.8985671401023865,0.8985671401023865,0.0,135.31324768066406,145.0,47662.0859375,0.0,2271.030029296875,1.0,280.95806884765625,284.0696716308594,295.2260131835937,298.3457336425781,293.1499938964844,293.1499938964844,281.25,36311.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880602240562439,1.0,0.0,0.0,3.663804769515991,3.663828849792481,8.956903911894187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.2421875,0.0,1550.9171142578125,1895.4371337890625,0.0,3222.22412109375,0.9085580706596376,1.0,0.0,3.0,1.0,0.0
12404340,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8101699948310852,0.3007432520389557,0.2726486623287201,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.9990000128746032,0.6389840245246887,0.5417238473892212,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8811221122741699,0.3921804130077362,0.2751166224479675,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8552375435829163,0.3577752113342285,0.3406862616539001,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.7526893615722656,0.2409265339374542,1.0949280261993408,284.8111267089844,284.95001220703125,297.7518005371094,292.17193603515625,297.3909912109375,297.28546142578125,285.81298828125,1.0,0.565940797328949,0.2057306766510009,0.2057306766510009,1.0,1.0,-3.031898498535156,0.3713909983634949,2.6605074405670166,-0.3134299218654632,0.8981411457061768,0.8981411457061768,0.0,138.29443359375,148.0,46387.484375,0.0,2305.910400390625,1.0,281.24224853515625,284.2720642089844,295.1357116699219,298.1090393066406,293.1499938964844,293.1499938964844,281.54998779296875,36214.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693186044692993,1.0,0.0,0.0,3.6549556255340576,3.654979705810547,8.913689839573635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.8798828125,0.0,1540.294921875,1895.4371337890625,0.0,3116.41845703125,0.9065449833869934,1.0,0.0,3.0,1.0,0.0
12404400,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8101699948310852,0.3007432520389557,0.2726486623287201,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8113098144531,0.9990000128746032,0.6389840245246887,0.5417238473892212,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109741210937,0.8811221122741699,0.3921804130077362,0.2751166224479675,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108825683594,0.8552375435829163,0.3577752113342285,0.3406862616539001,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.7526893615722656,0.2409265339374542,1.0949280261993408,284.8111267089844,284.95001220703125,297.7518005371094,292.17193603515625,297.3909912109375,297.28546142578125,285.81298828125,1.0,0.565940797328949,0.2057306766510009,0.2057306766510009,1.0,1.0,-3.031898498535156,0.3713909983634949,2.6605074405670166,-0.3134299218654632,0.8981411457061768,0.8981411457061768,0.0,138.29443359375,148.0,46387.484375,0.0,2305.910400390625,1.0,281.24224853515625,284.2720642089844,295.1357116699219,298.1090393066406,293.1499938964844,293.1499938964844,281.54998779296875,36214.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693186044692993,1.0,0.0,0.0,3.6549556255340576,3.654979705810547,8.913689839573635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.8798828125,0.0,1540.294921875,1895.4371337890625,0.0,3116.41845703125,0.9065449833869934,1.0,0.0,3.0,1.0,0.0
12404460,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8082585334777832,0.3019960522651672,0.2736059129238128,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9990000128746032,0.6405492424964905,0.5475174784660339,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.8807541131973267,0.3961171805858612,0.277718186378479,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.8533950448036194,0.3594188690185547,0.3420548737049103,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.7507597804069519,0.2417192906141281,1.097846746444702,285.0133056640625,284.95001220703125,297.7303161621094,292.1635437011719,297.388427734375,297.288330078125,286.015380859375,1.0,0.5695173740386963,0.2081866711378097,0.2081866711378097,1.0,1.0,-3.0482897758483887,0.3803958892822265,2.667893886566162,-0.3082650601863861,0.9006232023239136,0.9006232023239136,0.0,140.6260528564453,136.0,45168.34765625,0.0,2347.868408203125,1.0,281.54180908203125,284.4926147460937,295.1142883300781,297.99395751953125,293.1499938964844,293.1499938964844,281.25,36009.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563563823699951,1.0,0.0,0.0,3.6538705825805664,3.653894662857056,8.908397717277694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.09765625,0.0,1537.5501708984375,1895.4371337890625,0.0,2994.837646484375,0.90617036819458,1.0,0.0,3.0,1.0,0.0
12404520,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0128173828125,0.8082585334777832,0.3019960522651672,0.2736059129238128,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135192871094,0.9990000128746032,0.6405492424964905,0.5475174784660339,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01318359375,0.8807541131973267,0.3961171805858612,0.277718186378479,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.8533950448036194,0.3594188690185547,0.3420548737049103,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.012451171875,0.7507597804069519,0.2417192906141281,1.097846746444702,285.0133056640625,284.95001220703125,297.7303161621094,292.1635437011719,297.388427734375,297.288330078125,286.015380859375,1.0,0.5695173740386963,0.2081866711378097,0.2081866711378097,1.0,1.0,-3.0482897758483887,0.3803958892822265,2.667893886566162,-0.3082650601863861,0.9006232023239136,0.9006232023239136,0.0,140.6260528564453,136.0,45168.34765625,0.0,2347.868408203125,1.0,281.54180908203125,284.4926147460937,295.1142883300781,297.99395751953125,293.1499938964844,293.1499938964844,281.25,36009.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563563823699951,1.0,0.0,0.0,3.6538705825805664,3.653894662857056,8.908397717277694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.09765625,0.0,1537.5501708984375,1895.4371337890625,0.0,2994.837646484375,0.90617036819458,1.0,0.0,3.0,1.0,0.0
12404580,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.8118775486946106,0.3022576868534088,0.2741471827030182,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6421823501586914,0.5412035584449768,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468017578125,0.886746346950531,0.3991030156612396,0.2800211608409881,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.857566237449646,0.3603835999965668,0.343202143907547,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.7541213631629944,0.2421310842037201,1.100325584411621,284.8467102050781,284.95001220703125,297.708984375,292.1552734375,297.38116455078125,297.2852783203125,285.8450927734375,1.0,0.5680013298988342,0.2106426656246185,0.2106426656246185,1.0,1.0,-3.048508644104004,0.3862881362438202,2.6622204780578613,-0.3021703660488128,0.8979297280311584,0.8979297280311584,0.0,138.81077575683594,139.0,46431.53515625,0.0,2338.763427734375,1.0,281.2577819824219,284.3012390136719,295.1921081542969,298.2157897949219,293.1499938964844,293.1499938964844,281.54998779296875,36125.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678128123283386,1.0,0.0,0.0,3.650083065032959,3.650106906890869,8.889938385436835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.53466796875,0.0,1534.1995849609375,1895.4371337890625,0.0,3102.293212890625,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
12404640,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8470764160156,0.8118775486946106,0.3022576868534088,0.2741471827030182,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6421823501586914,0.5412035584449768,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468017578125,0.886746346950531,0.3991030156612396,0.2800211608409881,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468933105469,0.857566237449646,0.3603835999965668,0.343202143907547,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473815917969,0.7541213631629944,0.2421310842037201,1.100325584411621,284.8467102050781,284.95001220703125,297.708984375,292.1552734375,297.38116455078125,297.2852783203125,285.8450927734375,1.0,0.5680013298988342,0.2106426656246185,0.2106426656246185,1.0,1.0,-3.048508644104004,0.3862881362438202,2.6622204780578613,-0.3021703660488128,0.8979297280311584,0.8979297280311584,0.0,138.81077575683594,139.0,46431.53515625,0.0,2338.763427734375,1.0,281.2577819824219,284.3012390136719,295.1921081542969,298.2157897949219,293.1499938964844,293.1499938964844,281.54998779296875,36125.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678128123283386,1.0,0.0,0.0,3.650083065032959,3.650106906890869,8.889938385436835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.53466796875,0.0,1534.1995849609375,1895.4371337890625,0.0,3102.293212890625,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
12404700,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657592773437,0.8125187158584595,0.3024190366268158,0.2741180956363678,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96856689453125,0.9990000128746032,0.6435679197311401,0.5398305654525757,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9672546386719,0.8885260820388794,0.4006401598453522,0.2809508442878723,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.8585317134857178,0.3608548641204834,0.3435076773166656,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642028808594,0.7548311352729797,0.2423259317874908,1.1007230281829834,284.9677734375,284.95001220703125,297.6983947753906,292.1512145996094,297.3799133300781,297.2866516113281,285.9757995605469,1.0,0.568028450012207,0.2118706703186035,0.2118706703186035,1.0,1.0,-3.0487711429595947,0.3892932832241058,2.659477949142456,-0.2994514107704162,0.8991943001747131,0.8991943001747131,0.0,138.4132080078125,139.0,45280.91015625,0.0,2337.166015625,1.0,281.50128173828125,284.449462890625,295.12548828125,298.00006103515625,293.1499938964844,293.1499938964844,281.54998779296875,36054.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620527386665344,1.0,0.0,0.0,3.6489319801330566,3.648956060409546,8.884333055902971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.9931640625,0.0,1532.3853759765625,1895.4371337890625,0.0,3048.258544921875,0.9051187038421632,1.0,0.0,3.0,1.0,0.0
12404760,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0170593261719,0.8132782578468323,0.3029321134090423,0.27444988489151,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.017578125,0.9990000128746032,0.6454038023948669,0.5389225482940674,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.017333984375,0.8903529644012451,0.4025298953056335,0.2821637690067291,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0172424316406,0.8595008254051208,0.3616164922714233,0.3441086411476135,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0167541503906,0.7555574178695679,0.2427377998828888,1.102128982543945,285.0174255371094,284.95001220703125,297.6878662109375,292.1471862792969,297.3822021484375,297.29266357421875,286.0189819335937,1.0,0.5684090852737427,0.213058054447174,0.213058054447174,1.0,1.0,-3.0519442558288574,0.392800897359848,2.659143447875977,-0.2967646718025207,0.9001835584640503,0.9001835584640503,0.0,138.27272033691406,142.0,45148.28515625,0.0,2342.234375,1.0,281.54229736328125,284.4954833984375,295.1178283691406,298.0131530761719,293.1499938964844,293.1499938964844,281.8500061035156,35973.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585725426673889,1.0,0.0,0.0,3.6501853466033936,3.650209426879883,8.890438039088622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.509765625,0.0,1533.17431640625,1895.4371337890625,0.0,3015.61767578125,0.9053162336349488,1.0,0.0,3.0,1.0,0.0
12404820,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8149561882019043,0.304541677236557,0.2757062613964081,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9990000128746032,0.6498916745185852,0.5379225611686707,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.894047200679779,0.4069120585918426,0.2850582897663116,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.8614791631698608,0.3636904060840606,0.345873087644577,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.7571216225624084,0.2440127283334732,1.10708749294281,285.2122802734375,284.95001220703125,297.6670227050781,292.1393127441406,297.3918762207031,297.31121826171875,286.2140808105469,1.0,0.5701584219932556,0.2154328227043151,0.2154328227043151,1.0,1.0,-3.063806533813477,0.4009784162044525,2.662828207015991,-0.2914268374443054,0.9052664041519164,0.9052664041519164,0.0,138.45079040527344,145.0,43944.8359375,0.0,2364.96630859375,1.0,281.8418273925781,284.70904541015625,295.0941162109375,297.8995056152344,293.1499938964844,293.1499938964844,281.54998779296875,35745.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464544415473938,1.0,0.0,0.0,3.658942699432373,3.658966541290283,8.933146773415501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.34912109375,0.0,1541.234375,1895.4371337890625,0.0,2902.073974609375,0.907124638557434,1.0,0.0,3.0,1.0,0.0
12404880,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8149561882019043,0.304541677236557,0.2757062613964081,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9990000128746032,0.6498916745185852,0.5379225611686707,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.212158203125,0.894047200679779,0.4069120585918426,0.2850582897663116,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2120666503906,0.8614791631698608,0.3636904060840606,0.345873087644577,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.7571216225624084,0.2440127283334732,1.10708749294281,285.2122802734375,284.95001220703125,297.6670227050781,292.1393127441406,297.3918762207031,297.31121826171875,286.2140808105469,1.0,0.5701584219932556,0.2154328227043151,0.2154328227043151,1.0,1.0,-3.063806533813477,0.4009784162044525,2.662828207015991,-0.2914268374443054,0.9052664041519164,0.9052664041519164,0.0,138.45079040527344,145.0,43944.8359375,0.0,2364.96630859375,1.0,281.8418273925781,284.70904541015625,295.0941162109375,297.8995056152344,293.1499938964844,293.1499938964844,281.54998779296875,35745.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464544415473938,1.0,0.0,0.0,3.658942699432373,3.658966541290283,8.933146773415501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.34912109375,0.0,1541.234375,1895.4371337890625,0.0,2902.073974609375,0.907124638557434,1.0,0.0,3.0,1.0,0.0
12404940,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.8147168755531311,0.3050865232944488,0.2765994966030121,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9990000128746032,0.6529885530471802,0.5401614308357239,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8955832123756409,0.4102396667003631,0.2876786887645721,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.8615720272064209,0.364969938993454,0.3474258780479431,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7571408748626709,0.2447983622550964,1.1117819547653198,285.0522766113281,284.95001220703125,297.646484375,292.1316833496094,297.38970947265625,297.3145446777344,286.05133056640625,1.0,0.5728226900100708,0.2178075909614563,0.2178075909614563,1.0,1.0,-3.078234910964966,0.4097755849361419,2.668459415435791,-0.2859118282794952,0.9053344130516052,0.9053344130516052,0.0,139.67416381835938,148.0,45416.11328125,0.0,2398.1123046875,1.0,281.5577087402344,284.52130126953125,295.1737670898437,298.1298217773437,293.1499938964844,293.1499938964844,281.25,35837.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589185476303101,1.0,0.0,0.0,3.6657581329345694,3.66578221321106,8.966457585302123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.6005859375,0.0,1549.5465087890625,1895.4371337890625,0.0,3018.863037109375,0.9086843729019164,1.0,0.0,3.0,1.0,0.0
12405000,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525207519531,0.8147168755531311,0.3050865232944488,0.2765994966030121,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.9990000128746032,0.6529885530471802,0.5401614308357239,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.8955832123756409,0.4102396667003631,0.2876786887645721,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.8615720272064209,0.364969938993454,0.3474258780479431,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7571408748626709,0.2447983622550964,1.1117819547653198,285.0522766113281,284.95001220703125,297.646484375,292.1316833496094,297.38970947265625,297.3145446777344,286.05133056640625,1.0,0.5728226900100708,0.2178075909614563,0.2178075909614563,1.0,1.0,-3.078234910964966,0.4097755849361419,2.668459415435791,-0.2859118282794952,0.9053344130516052,0.9053344130516052,0.0,139.67416381835938,148.0,45416.11328125,0.0,2398.1123046875,1.0,281.5577087402344,284.52130126953125,295.1737670898437,298.1298217773437,293.1499938964844,293.1499938964844,281.25,35837.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589185476303101,1.0,0.0,0.0,3.6657581329345694,3.66578221321106,8.966457585302123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.6005859375,0.0,1549.5465087890625,1895.4371337890625,0.0,3018.863037109375,0.9086843729019164,1.0,0.0,3.0,1.0,0.0
12405060,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8112038373947144,0.3044413924217224,0.2763064801692962,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.9990000128746032,0.6536542177200317,0.5468584895133972,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.8936169147491455,0.4123802781105041,0.2893877327442169,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8584596514701843,0.3651459515094757,0.3478907346725464,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.7543081641197205,0.2447190135717392,1.1126729249954224,284.8710021972656,284.95001220703125,297.6263122558594,292.1243591308594,297.3726806640625,297.2984924316406,285.8699035644531,1.0,0.5757504105567932,0.2200223803520202,0.2200223803520202,1.0,1.0,-3.0896217823028564,0.4176569879055023,2.6719648838043213,-0.2806165516376495,0.9027794003486632,0.9027794003486632,0.0,142.07925415039062,151.0,46857.30078125,0.0,2432.049560546875,1.0,281.2580871582031,284.3158569335937,295.1810302734375,298.2443542480469,293.1499938964844,293.1499938964844,280.95001220703125,36021.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734210133552551,1.0,0.0,0.0,3.6656062602996826,3.665630340576172,8.965714641817613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.9150390625,0.0,1550.760009765625,1895.4371337890625,0.0,3154.89892578125,0.9087687134742736,1.0,0.0,3.0,1.0,0.0
12405120,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8713073730469,0.8112038373947144,0.3044413924217224,0.2763064801692962,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.9990000128746032,0.6536542177200317,0.5468584895133972,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8710632324219,0.8936169147491455,0.4123802781105041,0.2893877327442169,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.8584596514701843,0.3651459515094757,0.3478907346725464,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715209960937,0.7543081641197205,0.2447190135717392,1.1126729249954224,284.8710021972656,284.95001220703125,297.6263122558594,292.1243591308594,297.3726806640625,297.2984924316406,285.8699035644531,1.0,0.5757504105567932,0.2200223803520202,0.2200223803520202,1.0,1.0,-3.0896217823028564,0.4176569879055023,2.6719648838043213,-0.2806165516376495,0.9027794003486632,0.9027794003486632,0.0,142.07925415039062,151.0,46857.30078125,0.0,2432.049560546875,1.0,281.2580871582031,284.3158569335937,295.1810302734375,298.2443542480469,293.1499938964844,293.1499938964844,280.95001220703125,36021.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734210133552551,1.0,0.0,0.0,3.6656062602996826,3.665630340576172,8.965714641817613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.9150390625,0.0,1550.760009765625,1895.4371337890625,0.0,3154.89892578125,0.9087687134742736,1.0,0.0,3.0,1.0,0.0
12405180,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.8059605956077576,0.3032397031784057,0.275432139635086,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9990000128746032,0.6523472666740417,0.5558491349220276,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.889909565448761,0.4138817489147186,0.2906036078929901,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.8537406325340271,0.3646888136863708,0.3476930856704712,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.7499478459358215,0.2440594136714935,1.1107972860336304,284.6888122558594,284.95001220703125,297.6065368652344,292.1173400878906,297.3476257324219,297.2719421386719,285.687744140625,1.0,0.5786582231521606,0.2222371697425842,0.2222371697425842,1.0,1.0,-3.098351001739502,0.4250484406948089,2.67330265045166,-0.2752174139022827,0.8977830410003662,0.8977830410003662,0.0,145.08267211914062,154.0,48209.09765625,0.0,2464.343017578125,1.0,280.9581298828125,284.1113586425781,295.166748046875,298.3175964355469,293.1499938964844,293.1499938964844,281.25,36251.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858046531677246,1.0,0.0,0.0,3.656928539276123,3.656952619552612,8.923315135689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9736328125,0.0,1542.7769775390625,1895.4371337890625,0.0,3270.951904296875,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12405240,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.8059605956077576,0.3032397031784057,0.275432139635086,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.9990000128746032,0.6523472666740417,0.5558491349220276,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6888732910156,0.889909565448761,0.4138817489147186,0.2906036078929901,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.8537406325340271,0.3646888136863708,0.3476930856704712,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.7499478459358215,0.2440594136714935,1.1107972860336304,284.6888122558594,284.95001220703125,297.6065368652344,292.1173400878906,297.3476257324219,297.2719421386719,285.687744140625,1.0,0.5786582231521606,0.2222371697425842,0.2222371697425842,1.0,1.0,-3.098351001739502,0.4250484406948089,2.67330265045166,-0.2752174139022827,0.8977830410003662,0.8977830410003662,0.0,145.08267211914062,154.0,48209.09765625,0.0,2464.343017578125,1.0,280.9581298828125,284.1113586425781,295.166748046875,298.3175964355469,293.1499938964844,293.1499938964844,281.25,36251.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858046531677246,1.0,0.0,0.0,3.656928539276123,3.656952619552612,8.923315135689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.9736328125,0.0,1542.7769775390625,1895.4371337890625,0.0,3270.951904296875,0.906981647014618,1.0,0.0,3.0,1.0,0.0
12405300,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8033497333526611,0.3030242621898651,0.2750464081764221,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81549072265625,0.9990000128746032,0.6517438292503357,0.5603638291358948,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.8881015181541443,0.4150021970272064,0.2912306785583496,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.851416289806366,0.3647225797176361,0.34758061170578,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8109436035156,0.7477552890777588,0.243868350982666,1.109596848487854,284.8146057128906,284.95001220703125,297.5968017578125,292.1139831542969,297.3382873535156,297.2626037597656,285.8226928710937,1.0,0.5800924301147461,0.2233445644378662,0.2233445644378662,1.0,1.0,-3.102487802505493,0.4287235140800476,2.673764228820801,-0.272530049085617,0.8980778455734253,0.8980778455734253,0.0,146.59530639648438,154.0,47071.21875,0.0,2480.18115234375,1.0,281.20147705078125,284.2633056640625,295.0881652832031,298.0780334472656,293.1499938964844,293.1499938964844,281.25,36205.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792795538902283,1.0,0.0,0.0,3.652781486511232,3.65280556678772,8.903087973521906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.1015625,0.0,1537.801513671875,1895.4371337890625,0.0,3209.82861328125,0.9060781002044678,1.0,0.0,3.0,1.0,0.0
12405360,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8017707467079163,0.3032734394073486,0.2751410603523254,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.9990000128746032,0.6516376733779907,0.563786506652832,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667297363281,0.8872931599617004,0.4165852069854736,0.2922314405441284,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.8499773144721985,0.3651605248451233,0.3478749096393585,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8660583496094,0.7463265657424927,0.2439639866352081,1.109673023223877,284.8667907714844,284.95001220703125,297.5871887207031,292.1106872558594,297.333740234375,297.259521484375,285.8685302734375,1.0,0.5816154479980469,0.2244096547365188,0.2244096547365188,1.0,1.0,-3.10836124420166,0.432684063911438,2.675677299499512,-0.2699549198150635,0.8980875611305237,0.8980875611305237,0.0,147.85958862304688,142.0,46941.71484375,0.0,2498.06103515625,1.0,281.24237060546875,284.3121032714844,295.07720947265625,298.083251953125,293.1499938964844,293.1499938964844,281.54998779296875,36143.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751449584960938,1.0,0.0,0.0,3.6507301330566406,3.65075421333313,8.893092058315233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.525390625,0.0,1535.0531005859375,1895.4371337890625,0.0,3171.06591796875,0.905551552772522,1.0,0.0,3.0,1.0,0.0
12405420,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.8062732219696045,0.304473876953125,0.2759308516979217,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545349121094,0.9990000128746032,0.653490424156189,0.5562207102775574,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8939883708953857,0.4204607903957367,0.2946984469890594,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.8546433448791504,0.3667417466640472,0.3490578234195709,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7499912977218628,0.2447035014629364,1.1117408275604248,285.0544128417969,284.95001220703125,297.5683288574219,292.1044616699219,297.33526611328125,297.2669372558594,286.0555114746094,1.0,0.579675018787384,0.2265398353338241,0.2265398353338241,1.0,1.0,-3.1071105003356934,0.4378500282764435,2.6692605018615723,-0.2643121182918548,0.9010432362556458,0.9010432362556458,0.0,145.55416870117188,145.0,45570.984375,0.0,2483.393310546875,1.0,281.5417785644531,284.5213928222656,295.0553283691406,297.9629821777344,293.1499938964844,293.1499938964844,281.25,35944.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622912168502808,1.0,0.0,0.0,3.6522045135498047,3.652228593826294,8.900275929590862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1005859375,0.0,1535.2042236328125,1895.4371337890625,0.0,3050.495361328125,0.9057496190071106,1.0,0.0,3.0,1.0,0.0
12405480,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.8062732219696045,0.304473876953125,0.2759308516979217,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545349121094,0.9990000128746032,0.653490424156189,0.5562207102775574,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8939883708953857,0.4204607903957367,0.2946984469890594,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.05426025390625,0.8546433448791504,0.3667417466640472,0.3490578234195709,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538635253906,0.7499912977218628,0.2447035014629364,1.1117408275604248,285.0544128417969,284.95001220703125,297.5683288574219,292.1044616699219,297.33526611328125,297.2669372558594,286.0555114746094,1.0,0.579675018787384,0.2265398353338241,0.2265398353338241,1.0,1.0,-3.1071105003356934,0.4378500282764435,2.6692605018615723,-0.2643121182918548,0.9010432362556458,0.9010432362556458,0.0,145.55416870117188,145.0,45570.984375,0.0,2483.393310546875,1.0,281.5417785644531,284.5213928222656,295.0553283691406,297.9629821777344,293.1499938964844,293.1499938964844,281.25,35944.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622912168502808,1.0,0.0,0.0,3.6522045135498047,3.652228593826294,8.900275929590862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.1005859375,0.0,1535.2042236328125,1895.4371337890625,0.0,3050.495361328125,0.9057496190071106,1.0,0.0,3.0,1.0,0.0
12405540,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8083911538124084,0.304702490568161,0.2764570713043213,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9990000128746032,0.6558815836906433,0.552950918674469,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8981371521949768,0.4233209192752838,0.2969407141208648,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8571805357933044,0.3676477372646332,0.3501705229282379,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.7519401907920837,0.2450856566429138,1.1141728162765503,284.8865966796875,284.95001220703125,297.54998779296875,292.09869384765625,297.3327331542969,297.26910400390625,285.8854675292969,1.0,0.5799343585968018,0.2286700159311294,0.2286700159311294,1.0,1.0,-3.110757827758789,0.44411301612854,2.666644811630249,-0.2590436935424804,0.8988377451896667,0.8988377451896667,0.0,144.7243194580078,148.0,46877.97265625,0.0,2485.914306640625,1.0,281.2577819824219,284.3295593261719,295.1324462890625,298.1802978515625,293.1499938964844,293.1499938964844,281.54998779296875,36064.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729946613311768,1.0,0.0,0.0,3.650601863861084,3.650625705718994,8.892465643839387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2529296875,0.0,1534.318115234375,1895.4371337890625,0.0,3150.89990234375,0.905447006225586,1.0,0.0,3.0,1.0,0.0
