time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405600,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8869323730469,0.8083911538124084,0.304702490568161,0.2764570713043213,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.9990000128746032,0.6558815836906433,0.552950918674469,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8981371521949768,0.4233209192752838,0.2969407141208648,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8867492675781,0.8571805357933044,0.3676477372646332,0.3501705229282379,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8871459960937,0.7519401907920837,0.2450856566429138,1.1141728162765503,284.8865966796875,284.95001220703125,297.54998779296875,292.09869384765625,297.3327331542969,297.26910400390625,285.8854675292969,1.0,0.5799343585968018,0.2286700159311294,0.2286700159311294,1.0,1.0,-3.110757827758789,0.44411301612854,2.666644811630249,-0.2590436935424804,0.8988377451896667,0.8988377451896667,0.0,144.7243194580078,148.0,46877.97265625,0.0,2485.914306640625,1.0,281.2577819824219,284.3295593261719,295.1324462890625,298.1802978515625,293.1499938964844,293.1499938964844,281.54998779296875,36064.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729946613311768,1.0,0.0,0.0,3.650601863861084,3.650625705718994,8.892465643839387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.2529296875,0.0,1534.318115234375,1895.4371337890625,0.0,3150.89990234375,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12405660,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.8082932233810425,0.3053654134273529,0.2767861187458038,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9990000128746032,0.6584029197692871,0.5538102984428406,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8998364806175232,0.4266605079174042,0.2990424335002899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.8574684858322144,0.3688396513462066,0.351074606180191,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.7519624829292297,0.2456520795822143,1.1160070896148682,285.0594177246094,284.95001220703125,297.5321044921875,292.09326171875,297.3329162597656,297.2745056152344,286.0609741210937,1.0,0.5812745094299316,0.2307838499546051,0.2307838499546051,1.0,1.0,-3.1179981231689453,0.4511610567569732,2.666836977005005,-0.2537358105182647,0.901678740978241,0.901678740978241,0.0,145.26832580566406,151.0,45630.69140625,0.0,2502.615966796875,1.0,281.5422058105469,284.52447509765625,295.0635986328125,297.98553466796875,293.1499938964844,293.1499938964844,281.25,35909.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636928796768188,1.0,0.0,0.0,3.653110504150391,3.65313458442688,8.904692094802158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.20458984375,0.0,1535.955322265625,1895.4371337890625,0.0,3063.643310546875,0.905926525592804,1.0,0.0,3.0,1.0,0.0
12405720,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.8082932233810425,0.3053654134273529,0.2767861187458038,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.9990000128746032,0.6584029197692871,0.5538102984428406,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0593566894531,0.8998364806175232,0.4266605079174042,0.2990424335002899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592346191406,0.8574684858322144,0.3688396513462066,0.351074606180191,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587463378906,0.7519624829292297,0.2456520795822143,1.1160070896148682,285.0594177246094,284.95001220703125,297.5321044921875,292.09326171875,297.3329162597656,297.2745056152344,286.0609741210937,1.0,0.5812745094299316,0.2307838499546051,0.2307838499546051,1.0,1.0,-3.1179981231689453,0.4511610567569732,2.666836977005005,-0.2537358105182647,0.901678740978241,0.901678740978241,0.0,145.26832580566406,151.0,45630.69140625,0.0,2502.615966796875,1.0,281.5422058105469,284.52447509765625,295.0635986328125,297.98553466796875,293.1499938964844,293.1499938964844,281.25,35909.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636928796768188,1.0,0.0,0.0,3.653110504150391,3.65313458442688,8.904692094802158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.20458984375,0.0,1535.955322265625,1895.4371337890625,0.0,3063.643310546875,0.905926525592804,1.0,0.0,3.0,1.0,0.0
12405780,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8071630597114563,0.3054085969924927,0.2771596610546112,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.9990000128746032,0.6597819924354553,0.556877851486206,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.9003161191940308,0.4293286204338074,0.3011655211448669,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8566919565200806,0.3695551455020904,0.3520435690879822,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.7511076927185059,0.2459194660186767,1.11822772026062,284.8980712890625,284.95001220703125,297.5145263671875,292.0881042480469,297.3257751464844,297.2705078125,285.8971252441406,1.0,0.5834748148918152,0.2328976839780807,0.2328976839780807,1.0,1.0,-3.1285240650177,0.4589840769767761,2.66953992843628,-0.2482692152261734,0.899675726890564,0.899675726890564,0.0,146.6104736328125,154.0,47023.296875,0.0,2529.972412109375,1.0,281.2577819824219,284.3371276855469,295.124755859375,298.1827087402344,293.1499938964844,293.1499938964844,281.54998779296875,36034.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745497465133667,1.0,0.0,0.0,3.6526191234588623,3.652643203735352,8.902297281565552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.61328125,0.0,1536.3402099609375,1895.4371337890625,0.0,3165.484375,0.9058769941329956,1.0,0.0,3.0,1.0,0.0
12405840,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983459472656,0.8071630597114563,0.3054085969924927,0.2771596610546112,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89794921875,0.9990000128746032,0.6597819924354553,0.556877851486206,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8981018066406,0.9003161191940308,0.4293286204338074,0.3011655211448669,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.898193359375,0.8566919565200806,0.3695551455020904,0.3520435690879822,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.7511076927185059,0.2459194660186767,1.11822772026062,284.8980712890625,284.95001220703125,297.5145263671875,292.0881042480469,297.3257751464844,297.2705078125,285.8971252441406,1.0,0.5834748148918152,0.2328976839780807,0.2328976839780807,1.0,1.0,-3.1285240650177,0.4589840769767761,2.66953992843628,-0.2482692152261734,0.899675726890564,0.899675726890564,0.0,146.6104736328125,154.0,47023.296875,0.0,2529.972412109375,1.0,281.2577819824219,284.3371276855469,295.124755859375,298.1827087402344,293.1499938964844,293.1499938964844,281.54998779296875,36034.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745497465133667,1.0,0.0,0.0,3.6526191234588623,3.652643203735352,8.902297281565552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.61328125,0.0,1536.3402099609375,1895.4371337890625,0.0,3165.484375,0.9058769941329956,1.0,0.0,3.0,1.0,0.0
12405900,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0212707519531,0.8058217763900757,0.3055274486541748,0.2771243751049042,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.024169921875,0.9990000128746032,0.6602634787559509,0.5595470070838928,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0230407714844,0.899743378162384,0.4307743608951568,0.3020491600036621,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223388671875,0.8555703163146973,0.3699539601802826,0.3523151576519012,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0197448730469,0.7500344514846802,0.2460572570562362,1.1185903549194336,285.0233459472656,284.95001220703125,297.505859375,292.0856018066406,297.3221740722656,297.268310546875,286.03125,1.0,0.5847274661064148,0.2339546084403991,0.2339546084403991,1.0,1.0,-3.1335132122039795,0.4628618061542511,2.670651197433472,-0.2455440461635589,0.9013586044311525,0.9013586044311525,0.0,147.61029052734375,154.0,45918.21484375,0.0,2544.943115234375,1.0,281.5013732910156,284.4876403808594,295.0595092773437,297.9696044921875,293.1499938964844,293.1499938964844,281.54998779296875,35961.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687185645103455,1.0,0.0,0.0,3.6532177925109854,3.653241872787476,8.905215622689866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.34228515625,0.0,1536.4627685546875,1895.4371337890625,0.0,3110.78955078125,0.9060123562812804,1.0,0.0,3.0,1.0,0.0
12405960,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.8051220774650574,0.306009441614151,0.2774565815925598,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.9990000128746032,0.6610713005065918,0.5616441369056702,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.8997966647148132,0.4325946867465973,0.3032335042953491,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741577148437,0.854982852935791,0.370660662651062,0.3528914153575897,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.7494188547134399,0.246411919593811,1.119905948638916,285.0743408203125,284.95001220703125,297.49725341796875,292.0831604003906,297.3218078613281,297.2703552246094,286.07598876953125,1.0,0.5861393213272095,0.2349247932434082,0.2349247932434082,1.0,1.0,-3.1401288509368896,0.4669036567211151,2.673225164413452,-0.2430300563573837,0.9027403593063354,0.9027403593063354,0.0,148.5084991455078,157.0,45826.3046875,0.0,2562.580078125,1.0,281.5423278808594,284.5348205566406,295.0542297363281,297.9871826171875,293.1499938964844,293.1499938964844,281.25,35882.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865319550037384,1.0,0.0,0.0,3.656154155731201,3.6561779975891113,8.919536185203469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.24951171875,0.0,1539.1419677734375,1895.4371337890625,0.0,3078.903076171875,0.906588077545166,1.0,0.0,3.0,1.0,0.0
12406020,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8027453422546387,0.3060279786586761,0.2778322398662567,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9990000128746032,0.6612664461135864,0.5672853589057922,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.89885014295578,0.4352109730243683,0.3053426444530487,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8529565930366516,0.3713327050209045,0.3538438081741333,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.7474840879440308,0.2466277033090591,1.12202250957489,284.9156799316406,284.95001220703125,297.480224609375,292.07843017578125,297.31158447265625,297.2622375488281,285.9148254394531,1.0,0.5892244577407837,0.2368651777505874,0.2368651777505874,1.0,1.0,-3.1535916328430176,0.4750581085681915,2.6785335540771484,-0.2378600686788559,0.9009891152381896,0.9009891152381896,0.0,150.7682647705078,145.0,47269.51171875,0.0,2600.996826171875,1.0,281.2577514648437,284.349609375,295.1161193847656,298.1878356933594,293.1499938964844,293.1499938964844,280.95001220703125,36005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763682842254639,1.0,0.0,0.0,3.656714200973511,3.65673828125,8.922268648348108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5478515625,0.0,1540.69189453125,1895.4371337890625,0.0,3182.536865234375,0.9067733883857728,1.0,0.0,3.0,1.0,0.0
12406080,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9159240722656,0.8027453422546387,0.3060279786586761,0.2778322398662567,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9155578613281,0.9990000128746032,0.6612664461135864,0.5672853589057922,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91571044921875,0.89885014295578,0.4352109730243683,0.3053426444530487,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9158020019531,0.8529565930366516,0.3713327050209045,0.3538438081741333,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9161071777344,0.7474840879440308,0.2466277033090591,1.12202250957489,284.9156799316406,284.95001220703125,297.480224609375,292.07843017578125,297.31158447265625,297.2622375488281,285.9148254394531,1.0,0.5892244577407837,0.2368651777505874,0.2368651777505874,1.0,1.0,-3.1535916328430176,0.4750581085681915,2.6785335540771484,-0.2378600686788559,0.9009891152381896,0.9009891152381896,0.0,150.7682647705078,145.0,47269.51171875,0.0,2600.996826171875,1.0,281.2577514648437,284.349609375,295.1161193847656,298.1878356933594,293.1499938964844,293.1499938964844,280.95001220703125,36005.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763682842254639,1.0,0.0,0.0,3.656714200973511,3.65673828125,8.922268648348108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5478515625,0.0,1540.69189453125,1895.4371337890625,0.0,3182.536865234375,0.9067733883857728,1.0,0.0,3.0,1.0,0.0
12406140,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8040206432342529,0.3050208985805511,0.2770785689353943,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9990000128746032,0.6602148413658142,0.563128650188446,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9023205637931824,0.436731219291687,0.3065234124660492,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8548986911773682,0.3710286617279053,0.3537172675132751,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.748846709728241,0.2460919469594955,1.1201847791671753,284.7269897460937,284.95001220703125,297.4634094238281,292.07391357421875,297.2934265136719,297.24371337890625,285.7251892089844,1.0,0.586987316608429,0.2388055622577667,0.2388055622577667,1.0,1.0,-3.1467769145965576,0.4786909520626068,2.668085813522339,-0.2323574125766754,0.8964841365814209,0.8964841365814209,0.0,149.2501983642578,148.0,48536.7421875,0.0,2579.419189453125,1.0,280.95819091796875,284.1403503417969,295.1225891113281,298.2920227050781,293.1499938964844,293.1499938964844,281.25,36218.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891062140464783,1.0,0.0,0.0,3.6493425369262695,3.649366617202759,8.886332238944306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3388671875,0.0,1534.0701904296875,1895.4371337890625,0.0,3301.847900390625,0.905262529850006,1.0,0.0,3.0,1.0,0.0
12406200,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.8040206432342529,0.3050208985805511,0.2770785689353943,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.726806640625,0.9990000128746032,0.6602148413658142,0.563128650188446,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72705078125,0.9023205637931824,0.436731219291687,0.3065234124660492,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8548986911773682,0.3710286617279053,0.3537172675132751,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.748846709728241,0.2460919469594955,1.1201847791671753,284.7269897460937,284.95001220703125,297.4634094238281,292.07391357421875,297.2934265136719,297.24371337890625,285.7251892089844,1.0,0.586987316608429,0.2388055622577667,0.2388055622577667,1.0,1.0,-3.1467769145965576,0.4786909520626068,2.668085813522339,-0.2323574125766754,0.8964841365814209,0.8964841365814209,0.0,149.2501983642578,148.0,48536.7421875,0.0,2579.419189453125,1.0,280.95819091796875,284.1403503417969,295.1225891113281,298.2920227050781,293.1499938964844,293.1499938964844,281.25,36218.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891062140464783,1.0,0.0,0.0,3.6493425369262695,3.649366617202759,8.886332238944306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.3388671875,0.0,1534.0701904296875,1895.4371337890625,0.0,3301.847900390625,0.905262529850006,1.0,0.0,3.0,1.0,0.0
12406260,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8043965697288513,0.3050690293312073,0.276721715927124,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.9990000128746032,0.6611523032188416,0.5616353750228882,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9046788811683656,0.4393543601036072,0.3080190122127533,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8557120561599731,0.3714962303638458,0.353809654712677,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.7491859197616577,0.246043175458908,1.118799924850464,284.89208984375,284.95001220703125,297.44683837890625,292.0695495605469,297.2878723144531,297.24127197265625,285.8934326171875,1.0,0.5866871476173401,0.2406992316246032,0.2406992316246032,1.0,1.0,-3.144774913787842,0.483316957950592,2.6614580154418945,-0.2275582998991012,0.8970317840576172,0.8970317840576172,0.0,148.70497131347656,151.0,47150.91015625,0.0,2572.56201171875,1.0,281.2421569824219,284.3314208984375,295.03564453125,298.0557556152344,293.1499938964844,293.1499938964844,281.54998779296875,36111.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784739375114441,1.0,0.0,0.0,3.644352436065674,3.644376516342163,8.862047025104403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.92333984375,0.0,1527.7276611328125,1895.4371337890625,0.0,3202.27734375,0.9041029214859008,1.0,0.0,3.0,1.0,0.0
12406320,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.8043965697288513,0.3050690293312073,0.276721715927124,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.9990000128746032,0.6611523032188416,0.5616353750228882,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8920288085937,0.9046788811683656,0.4393543601036072,0.3080190122127533,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.8557120561599731,0.3714962303638458,0.353809654712677,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.7491859197616577,0.246043175458908,1.118799924850464,284.89208984375,284.95001220703125,297.44683837890625,292.0695495605469,297.2878723144531,297.24127197265625,285.8934326171875,1.0,0.5866871476173401,0.2406992316246032,0.2406992316246032,1.0,1.0,-3.144774913787842,0.483316957950592,2.6614580154418945,-0.2275582998991012,0.8970317840576172,0.8970317840576172,0.0,148.70497131347656,151.0,47150.91015625,0.0,2572.56201171875,1.0,281.2421569824219,284.3314208984375,295.03564453125,298.0557556152344,293.1499938964844,293.1499938964844,281.54998779296875,36111.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784739375114441,1.0,0.0,0.0,3.644352436065674,3.644376516342163,8.862047025104403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.92333984375,0.0,1527.7276611328125,1895.4371337890625,0.0,3202.27734375,0.9041029214859008,1.0,0.0,3.0,1.0,0.0
12406380,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.805687665939331,0.3062831461429596,0.2775879502296448,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9990000128746032,0.6638097763061523,0.5607565641403198,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823669433594,0.9077889919281006,0.4431893825531006,0.3105014264583587,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8571325540542603,0.3730684518814087,0.3550529778003692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7501266002655029,0.2468341439962387,1.1214385032653809,285.0823974609375,284.95001220703125,297.4304504394531,292.0653381347656,297.2934265136719,297.253173828125,286.08404541015625,1.0,0.5878003239631653,0.2425929009914398,0.2425929009914398,1.0,1.0,-3.152402877807617,0.4901537001132965,2.662249088287353,-0.2225406020879745,0.9003552198410034,0.9003552198410034,0.0,148.75035095214844,154.0,45838.34375,0.0,2587.691162109375,1.0,281.541748046875,284.5424194335937,295.01495361328125,297.9354858398437,293.1499938964844,293.1499938964844,281.25,35907.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652984499931335,1.0,0.0,0.0,3.647104501724243,3.647128343582153,8.875435923982877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.10595703125,0.0,1529.260986328125,1895.4371337890625,0.0,3078.705078125,0.9045851826667786,1.0,0.0,3.0,1.0,0.0
12406440,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0820007324219,0.805687665939331,0.3062831461429596,0.2775879502296448,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.9990000128746032,0.6638097763061523,0.5607565641403198,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823669433594,0.9077889919281006,0.4431893825531006,0.3105014264583587,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.8571325540542603,0.3730684518814087,0.3550529778003692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816955566406,0.7501266002655029,0.2468341439962387,1.1214385032653809,285.0823974609375,284.95001220703125,297.4304504394531,292.0653381347656,297.2934265136719,297.253173828125,286.08404541015625,1.0,0.5878003239631653,0.2425929009914398,0.2425929009914398,1.0,1.0,-3.152402877807617,0.4901537001132965,2.662249088287353,-0.2225406020879745,0.9003552198410034,0.9003552198410034,0.0,148.75035095214844,154.0,45838.34375,0.0,2587.691162109375,1.0,281.541748046875,284.5424194335937,295.01495361328125,297.9354858398437,293.1499938964844,293.1499938964844,281.25,35907.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652984499931335,1.0,0.0,0.0,3.647104501724243,3.647128343582153,8.875435923982877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.10595703125,0.0,1529.260986328125,1895.4371337890625,0.0,3078.705078125,0.9045851826667786,1.0,0.0,3.0,1.0,0.0
12406500,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9673156738281,0.8060477375984192,0.3066150248050689,0.2781032025814056,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96466064453125,0.9990000128746032,0.6648807525634766,0.5610612630844116,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.9089942574501038,0.4447964429855346,0.3118013441562652,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.8575795292854309,0.3736902773380279,0.35581174492836,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.7504174709320068,0.2471581399440765,1.123405694961548,284.96539306640625,284.95001220703125,297.4223022460937,292.06329345703125,297.2936706542969,297.2559814453125,285.9582824707031,1.0,0.5887845158576965,0.2435397356748581,0.2435397356748581,1.0,1.0,-3.158229351043701,0.4940501451492309,2.66417932510376,-0.2199446409940719,0.8993459939956665,0.8993459939956665,0.0,149.08291625976562,154.0,47043.53515625,0.0,2600.90087890625,1.0,281.2986755371094,284.3977355957031,295.089111328125,298.1688232421875,293.1499938964844,293.1499938964844,281.25,35957.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871850848197937,1.0,0.0,0.0,3.648173093795776,3.6481971740722656,8.880638233677018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.61767578125,0.0,1530.8172607421875,1895.4371337890625,0.0,3140.171875,0.9048056602478028,1.0,0.0,3.0,1.0,0.0
12406560,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92303466796875,0.8052276372909546,0.3065208196640014,0.2781883478164673,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92266845703125,0.9990000128746032,0.6652764081954956,0.5629094839096069,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227905273437,0.9088995456695556,0.445953220129013,0.3127395808696747,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.8569720983505249,0.3739456832408905,0.356212317943573,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.7498158812522888,0.2472280710935592,1.124288558959961,284.9227600097656,284.95001220703125,297.4142150878906,292.061279296875,297.2894287109375,297.2528686523437,285.921875,1.0,0.5898942351341248,0.2444574832916259,0.2444574832916259,1.0,1.0,-3.163226842880249,0.4976952970027923,2.665531635284424,-0.2173963785171508,0.8986955285072327,0.8986955285072327,0.0,149.84669494628906,157.0,47248.1953125,0.0,2614.844970703125,1.0,281.2576904296875,284.3562316894531,295.0962829589844,298.1632385253906,293.1499938964844,293.1499938964844,281.54998779296875,36016.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762130737304688,1.0,0.0,0.0,3.6472551822662354,3.6472792625427246,8.87616977252037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.60498046875,0.0,1530.2412109375,1895.4371337890625,0.0,3181.081787109375,0.9046670794487,1.0,0.0,3.0,1.0,0.0
12406620,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.8034659624099731,0.3071851432323456,0.2785579264163971,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.9990000128746032,0.6664660573005676,0.5672781467437744,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.908489465713501,0.4491418600082397,0.3147783279418945,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.855522096157074,0.3751017153263092,0.3571213483810425,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.7483880519866943,0.2477787584066391,1.1262744665145874,285.0984191894531,284.95001220703125,297.39813232421875,292.05731201171875,297.2870788574219,297.25445556640625,286.1000671386719,1.0,0.5924948453903198,0.2462929934263229,0.2462929934263229,1.0,1.0,-3.1748499870300293,0.505395770072937,2.669454336166382,-0.2123623639345169,0.9020801186561584,0.9020801186561584,0.0,151.6463623046875,160.0,46055.69140625,0.0,2647.571533203125,1.0,281.54217529296875,284.55322265625,295.03033447265625,297.9759826660156,293.1499938964844,293.1499938964844,281.25,35855.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674914240837097,1.0,0.0,0.0,3.651785135269165,3.6518092155456543,8.898232408682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.7421875,0.0,1534.074462890625,1895.4371337890625,0.0,3099.278076171875,0.9055930972099304,1.0,0.0,3.0,1.0,0.0
12406680,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.8034659624099731,0.3071851432323456,0.2785579264163971,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986022949219,0.9990000128746032,0.6664660573005676,0.5672781467437744,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.908489465713501,0.4491418600082397,0.3147783279418945,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.855522096157074,0.3751017153263092,0.3571213483810425,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.7483880519866943,0.2477787584066391,1.1262744665145874,285.0984191894531,284.95001220703125,297.39813232421875,292.05731201171875,297.2870788574219,297.25445556640625,286.1000671386719,1.0,0.5924948453903198,0.2462929934263229,0.2462929934263229,1.0,1.0,-3.1748499870300293,0.505395770072937,2.669454336166382,-0.2123623639345169,0.9020801186561584,0.9020801186561584,0.0,151.6463623046875,160.0,46055.69140625,0.0,2647.571533203125,1.0,281.54217529296875,284.55322265625,295.03033447265625,297.9759826660156,293.1499938964844,293.1499938964844,281.25,35855.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674914240837097,1.0,0.0,0.0,3.651785135269165,3.6518092155456543,8.898232408682816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.7421875,0.0,1534.074462890625,1895.4371337890625,0.0,3099.278076171875,0.9055930972099304,1.0,0.0,3.0,1.0,0.0
12406740,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.8012136816978455,0.3072257936000824,0.2789581716060638,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.9990000128746032,0.6663365364074707,0.5727688074111938,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.9073644876480104,0.4515218436717987,0.3167438805103302,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8535913228988647,0.3757752478122711,0.3580838143825531,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7465704679489136,0.2480194866657257,1.1285146474838257,284.9408264160156,284.95001220703125,297.38214111328125,292.0534362792969,297.2778015136719,297.24725341796875,285.94000244140625,1.0,0.5955286622047424,0.2481284886598587,0.2481284886598587,1.0,1.0,-3.188150405883789,0.5135408043861389,2.674609422683716,-0.2071515172719955,0.9006703495979309,0.9006703495979309,0.0,153.8771514892578,148.0,47525.40234375,0.0,2686.219970703125,1.0,281.2577819824219,284.3690490722656,295.0924377441406,298.1788635253906,293.1499938964844,293.1499938964844,280.95001220703125,35973.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788029551506042,1.0,0.0,0.0,3.6535215377807617,3.653545618057251,8.906695825317001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.53759765625,0.0,1536.8916015625,1895.4371337890625,0.0,3205.361083984375,0.9060376286506652,1.0,0.0,3.0,1.0,0.0
12406800,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.8012136816978455,0.3072257936000824,0.2789581716060638,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407043457031,0.9990000128746032,0.6663365364074707,0.5727688074111938,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408264160156,0.9073644876480104,0.4515218436717987,0.3167438805103302,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8535913228988647,0.3757752478122711,0.3580838143825531,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412536621094,0.7465704679489136,0.2480194866657257,1.1285146474838257,284.9408264160156,284.95001220703125,297.38214111328125,292.0534362792969,297.2778015136719,297.24725341796875,285.94000244140625,1.0,0.5955286622047424,0.2481284886598587,0.2481284886598587,1.0,1.0,-3.188150405883789,0.5135408043861389,2.674609422683716,-0.2071515172719955,0.9006703495979309,0.9006703495979309,0.0,153.8771514892578,148.0,47525.40234375,0.0,2686.219970703125,1.0,281.2577819824219,284.3690490722656,295.0924377441406,298.1788635253906,293.1499938964844,293.1499938964844,280.95001220703125,35973.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788029551506042,1.0,0.0,0.0,3.6535215377807617,3.653545618057251,8.906695825317001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.53759765625,0.0,1536.8916015625,1895.4371337890625,0.0,3205.361083984375,0.9060376286506652,1.0,0.0,3.0,1.0,0.0
12406860,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8025043606758118,0.3062251508235931,0.2782122194766998,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.9990000128746032,0.6647325754165649,0.5685595870018005,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.910863757133484,0.4527566134929657,0.3177306056022644,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8555300831794739,0.3754475116729736,0.3579382300376892,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.7479572892189026,0.247507095336914,1.1267808675765991,284.7535705566406,284.95001220703125,297.36627197265625,292.04962158203125,297.2607116699219,297.2298583984375,285.7518310546875,1.0,0.5932566523551941,0.2497597336769104,0.2497597336769104,1.0,1.0,-3.181150436401367,0.5164019465446472,2.664748430252075,-0.202365905046463,0.8965295553207397,0.8965295553207397,0.0,152.32086181640625,136.0,48828.1640625,0.0,2663.6865234375,1.0,280.9582214355469,284.1610717773437,295.09930419921875,298.2855529785156,293.1499938964844,293.1499938964844,281.25,36181.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917266726493835,1.0,0.0,0.0,3.647494792938232,3.647518634796143,8.877335631041205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.47021484375,0.0,1531.741943359375,1895.4371337890625,0.0,3326.351806640625,0.9048244953155518,1.0,0.0,3.0,1.0,0.0
12406920,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540283203125,0.8025043606758118,0.3062251508235931,0.2782122194766998,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.9990000128746032,0.6647325754165649,0.5685595870018005,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.910863757133484,0.4527566134929657,0.3177306056022644,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7537841796875,0.8555300831794739,0.3754475116729736,0.3579382300376892,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.7479572892189026,0.247507095336914,1.1267808675765991,284.7535705566406,284.95001220703125,297.36627197265625,292.04962158203125,297.2607116699219,297.2298583984375,285.7518310546875,1.0,0.5932566523551941,0.2497597336769104,0.2497597336769104,1.0,1.0,-3.181150436401367,0.5164019465446472,2.664748430252075,-0.202365905046463,0.8965295553207397,0.8965295553207397,0.0,152.32086181640625,136.0,48828.1640625,0.0,2663.6865234375,1.0,280.9582214355469,284.1610717773437,295.09930419921875,298.2855529785156,293.1499938964844,293.1499938964844,281.25,36181.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917266726493835,1.0,0.0,0.0,3.647494792938232,3.647518634796143,8.877335631041205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.47021484375,0.0,1531.741943359375,1895.4371337890625,0.0,3326.351806640625,0.9048244953155518,1.0,0.0,3.0,1.0,0.0
12406980,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.808937668800354,0.3062103688716888,0.2776788771152496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9990000128746032,0.666015088558197,0.5542672872543335,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9210382103919984,0.4550651311874389,0.3189060688018799,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.8626284599304199,0.3758291602134704,0.3578213155269623,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.753624439239502,0.2474146783351898,1.1245933771133425,284.90545654296875,284.95001220703125,297.3504333496094,292.0458374023437,297.2562561035156,297.2286071777344,285.9058532714844,1.0,0.5876322388648987,0.2513909637928009,0.2513909637928009,1.0,1.0,-3.161973476409912,0.5163646936416626,2.645608901977539,-0.1980681121349334,0.8971931338310242,0.8971931338310242,0.0,147.23663330078125,139.0,47284.28515625,0.0,2598.119384765625,1.0,281.2421569824219,284.3419189453125,295.01177978515625,298.0444030761719,293.1499938964844,293.1499938964844,281.54998779296875,36083.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811458945274353,1.0,0.0,0.0,3.643681287765503,3.643705368041992,8.858783644427604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.771484375,0.0,1526.7728271484375,1895.4371337890625,0.0,3227.318603515625,0.9039302468299866,1.0,0.0,3.0,1.0,0.0
12407040,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053039550781,0.808937668800354,0.3062103688716888,0.2776788771152496,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.905517578125,0.9990000128746032,0.666015088558197,0.5542672872543335,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9210382103919984,0.4550651311874389,0.3189060688018799,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.8626284599304199,0.3758291602134704,0.3578213155269623,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.753624439239502,0.2474146783351898,1.1245933771133425,284.90545654296875,284.95001220703125,297.3504333496094,292.0458374023437,297.2562561035156,297.2286071777344,285.9058532714844,1.0,0.5876322388648987,0.2513909637928009,0.2513909637928009,1.0,1.0,-3.161973476409912,0.5163646936416626,2.645608901977539,-0.1980681121349334,0.8971931338310242,0.8971931338310242,0.0,147.23663330078125,139.0,47284.28515625,0.0,2598.119384765625,1.0,281.2421569824219,284.3419189453125,295.01177978515625,298.0444030761719,293.1499938964844,293.1499938964844,281.54998779296875,36083.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811458945274353,1.0,0.0,0.0,3.643681287765503,3.643705368041992,8.858783644427604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.771484375,0.0,1526.7728271484375,1895.4371337890625,0.0,3227.318603515625,0.9039302468299866,1.0,0.0,3.0,1.0,0.0
12407100,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.8119158148765564,0.3066586852073669,0.2778681516647339,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.03533935546875,0.9990000128746032,0.6681162714958191,0.5484696626663208,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0345153808594,0.9258952140808104,0.4567031264305115,0.3198682963848114,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8659390211105347,0.3764416575431824,0.3581836223602295,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311584472656,0.7562769055366516,0.2476794123649597,1.124937653541565,285.0346374511719,284.95001220703125,297.3425598144531,292.0439758300781,297.2596130371094,297.23516845703125,286.0421142578125,1.0,0.5861660838127136,0.2522065937519073,0.2522065937519073,1.0,1.0,-3.1572184562683105,0.5174883604049683,2.639730215072632,-0.1961057037115097,0.8990018367767334,0.8990018367767334,0.0,145.31874084472656,139.0,46002.4609375,0.0,2578.442626953125,1.0,281.4986267089844,284.4979553222656,294.9726257324219,297.8684997558594,293.1499938964844,293.1499938964844,281.54998779296875,35985.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720488548278809,1.0,0.0,0.0,3.644109725952149,3.6441335678100586,8.860865818860475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.2431640625,0.0,1526.514892578125,1895.4371337890625,0.0,3142.029052734375,0.9039958119392396,1.0,0.0,3.0,1.0,0.0
12407160,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07958984375,0.8145743608474731,0.307330459356308,0.2783578336238861,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0799865722656,0.9990000128746032,0.6707468628883362,0.5438925623893738,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.9302951693534852,0.4585787653923034,0.3210817873477936,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07977294921875,0.8689066171646118,0.3772859871387481,0.3588489890098572,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.7586686611175537,0.2481241971254348,1.1263787746429443,285.07989501953125,284.95001220703125,297.33465576171875,292.0421142578125,297.26568603515625,297.2453308105469,286.0809631347656,1.0,0.5853214263916016,0.2531639635562897,0.2531639635562897,1.0,1.0,-3.156289339065552,0.5198806524276733,2.636408805847168,-0.1935896575450897,0.900364875793457,0.900364875793457,0.0,143.9392852783203,142.0,45797.6328125,0.0,2569.179443359375,1.0,281.54180908203125,284.5408020019531,294.9875183105469,297.909423828125,293.1499938964844,293.1499938964844,281.25,35898.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671382665634155,1.0,0.0,0.0,3.646803855895996,3.646827936172485,8.873973342815589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.0595703125,0.0,1528.860595703125,1895.4371337890625,0.0,3095.964599609375,0.9045089483261108,1.0,0.0,3.0,1.0,0.0
12407220,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8169227242469788,0.3074747920036316,0.2788099646568298,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9990000128746032,0.6745076179504395,0.5398709177970886,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.9351763725280762,0.4609948992729187,0.3230322897434234,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.871864378452301,0.3780307471752167,0.3598173856735229,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7609876990318298,0.2484271228313446,1.1284765005111694,284.9100036621094,284.95001220703125,297.31890869140625,292.0383605957031,297.2673645019531,297.252197265625,285.90875244140625,1.0,0.5850098133087158,0.2550786733627319,0.2550786733627319,1.0,1.0,-3.1580278873443604,0.5255820751190186,2.632445812225342,-0.1883044391870498,0.8984599113464355,0.8984599113464355,0.0,142.84503173828125,145.0,47080.0546875,0.0,2566.64599609375,1.0,281.2578430175781,284.3463134765625,295.0676574707031,298.12652587890625,293.1499938964844,293.1499938964844,281.54998779296875,36023.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768707513809204,1.0,0.0,0.0,3.646730661392212,3.646754741668701,8.873616934579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.78515625,0.0,1529.7093505859375,1895.4371337890625,0.0,3187.248046875,0.904552161693573,1.0,0.0,3.0,1.0,0.0
12407280,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91033935546875,0.8169227242469788,0.3074747920036316,0.2788099646568298,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9098815917969,0.9990000128746032,0.6745076179504395,0.5398709177970886,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.9351763725280762,0.4609948992729187,0.3230322897434234,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.871864378452301,0.3780307471752167,0.3598173856735229,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105834960937,0.7609876990318298,0.2484271228313446,1.1284765005111694,284.9100036621094,284.95001220703125,297.31890869140625,292.0383605957031,297.2673645019531,297.252197265625,285.90875244140625,1.0,0.5850098133087158,0.2550786733627319,0.2550786733627319,1.0,1.0,-3.1580278873443604,0.5255820751190186,2.632445812225342,-0.1883044391870498,0.8984599113464355,0.8984599113464355,0.0,142.84503173828125,145.0,47080.0546875,0.0,2566.64599609375,1.0,281.2578430175781,284.3463134765625,295.0676574707031,298.12652587890625,293.1499938964844,293.1499938964844,281.54998779296875,36023.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768707513809204,1.0,0.0,0.0,3.646730661392212,3.646754741668701,8.873616934579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.78515625,0.0,1529.7093505859375,1895.4371337890625,0.0,3187.248046875,0.904552161693573,1.0,0.0,3.0,1.0,0.0
12407340,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.8170479536056519,0.3080422580242157,0.2790444493293762,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.9990000128746032,0.6777486801147461,0.5400634407997131,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.9370698928833008,0.4639583826065063,0.3248445987701416,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.872361421585083,0.3790583908557892,0.3605552911758423,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.7612133026123047,0.2489086091518402,1.1298940181732178,285.0789794921875,284.95001220703125,297.3031616210937,292.0346069335937,297.2701110839844,297.26031494140625,286.08038330078125,1.0,0.5859408974647522,0.2569933831691742,0.2569933831691742,1.0,1.0,-3.16330361366272,0.532163679599762,2.6311399936676025,-0.1830075532197952,0.9015360474586488,0.9015360474586488,0.0,143.11415100097656,148.0,45800.5,0.0,2578.39697265625,1.0,281.54217529296875,284.5378112792969,295.00250244140625,297.9336853027344,293.1499938964844,293.1499938964844,281.25,35874.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867107629776001,1.0,0.0,0.0,3.6505770683288574,3.650600910186768,8.892345135791402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.17724609375,0.0,1532.87060546875,1895.4371337890625,0.0,3095.677734375,0.9053343534469604,1.0,0.0,3.0,1.0,0.0
12407400,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.8170479536056519,0.3080422580242157,0.2790444493293762,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791015625,0.9990000128746032,0.6777486801147461,0.5400634407997131,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0789794921875,0.9370698928833008,0.4639583826065063,0.3248445987701416,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0788269042969,0.872361421585083,0.3790583908557892,0.3605552911758423,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.7612133026123047,0.2489086091518402,1.1298940181732178,285.0789794921875,284.95001220703125,297.3031616210937,292.0346069335937,297.2701110839844,297.26031494140625,286.08038330078125,1.0,0.5859408974647522,0.2569933831691742,0.2569933831691742,1.0,1.0,-3.16330361366272,0.532163679599762,2.6311399936676025,-0.1830075532197952,0.9015360474586488,0.9015360474586488,0.0,143.11415100097656,148.0,45800.5,0.0,2578.39697265625,1.0,281.54217529296875,284.5378112792969,295.00250244140625,297.9336853027344,293.1499938964844,293.1499938964844,281.25,35874.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867107629776001,1.0,0.0,0.0,3.6505770683288574,3.650600910186768,8.892345135791402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.17724609375,0.0,1532.87060546875,1895.4371337890625,0.0,3095.677734375,0.9053343534469604,1.0,0.0,3.0,1.0,0.0
