time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407460,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.8160303831100464,0.3079932928085327,0.2793322205543518,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.9990000128746032,0.6795489192008972,0.5427486896514893,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9373279809951782,0.466220498085022,0.3266931474208832,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8715590834617615,0.3795982003211975,0.3613592684268951,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7603691816329956,0.2490868717432022,1.1316955089569092,284.9168701171875,284.95001220703125,297.2873840332031,292.03082275390625,297.2647399902344,297.2580871582031,285.9158935546875,1.0,0.5878258943557739,0.258620023727417,0.258620023727417,1.0,1.0,-3.1722347736358643,0.5388854742050171,2.6333494186401367,-0.1782716959714889,0.8997756242752075,0.8997756242752075,0.0,144.2633056640625,151.0,47200.265625,0.0,2602.145751953125,1.0,281.2578125,284.34991455078125,295.06622314453125,298.1333923339844,293.1499938964844,293.1499938964844,281.54998779296875,36001.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776966333389282,1.0,0.0,0.0,3.651280641555786,3.6513047218322754,8.895773930817086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.07177734375,0.0,1534.60791015625,1895.4371337890625,0.0,3194.990478515625,0.9055548310279846,1.0,0.0,3.0,1.0,0.0
12407520,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9171447753906,0.8160303831100464,0.3079932928085327,0.2793322205543518,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9167785644531,0.9990000128746032,0.6795489192008972,0.5427486896514893,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9168701171875,0.9373279809951782,0.466220498085022,0.3266931474208832,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.8715590834617615,0.3795982003211975,0.3613592684268951,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.7603691816329956,0.2490868717432022,1.1316955089569092,284.9168701171875,284.95001220703125,297.2873840332031,292.03082275390625,297.2647399902344,297.2580871582031,285.9158935546875,1.0,0.5878258943557739,0.258620023727417,0.258620023727417,1.0,1.0,-3.1722347736358643,0.5388854742050171,2.6333494186401367,-0.1782716959714889,0.8997756242752075,0.8997756242752075,0.0,144.2633056640625,151.0,47200.265625,0.0,2602.145751953125,1.0,281.2578125,284.34991455078125,295.06622314453125,298.1333923339844,293.1499938964844,293.1499938964844,281.54998779296875,36001.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776966333389282,1.0,0.0,0.0,3.651280641555786,3.6513047218322754,8.895773930817086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.07177734375,0.0,1534.60791015625,1895.4371337890625,0.0,3194.990478515625,0.9055548310279846,1.0,0.0,3.0,1.0,0.0
12407580,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.8140457272529602,0.3085048496723175,0.2795441746711731,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.9990000128746032,0.6810786724090576,0.547318160533905,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.9363105893135072,0.4691750407218933,0.3285170793533325,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8696609735488892,0.3805411756038666,0.3620449304580688,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.7585604190826416,0.249496653676033,1.1329799890518188,285.09100341796875,284.95001220703125,297.27154541015625,292.0269775390625,297.2618713378906,297.2589111328125,286.09259033203125,1.0,0.5902418494224548,0.2602466642856598,0.2602466642856598,1.0,1.0,-3.182539463043213,0.5459570288658142,2.636582374572754,-0.1735816597938537,0.9030503630638124,0.9030503630638124,0.0,146.0204315185547,154.0,45994.578125,0.0,2632.051513671875,1.0,281.5422058105469,284.5459289550781,294.997802734375,297.9398803710937,293.1499938964844,293.1499938964844,281.25,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684217929840088,1.0,0.0,0.0,3.655905961990357,3.6559300422668457,8.918325988815923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.15869140625,0.0,1538.650634765625,1895.4371337890625,0.0,3108.005615234375,0.9065123200416564,1.0,0.0,3.0,1.0,0.0
12407640,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.8140457272529602,0.3085048496723175,0.2795441746711731,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.9990000128746032,0.6810786724090576,0.547318160533905,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09100341796875,0.9363105893135072,0.4691750407218933,0.3285170793533325,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.8696609735488892,0.3805411756038666,0.3620449304580688,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903015136719,0.7585604190826416,0.249496653676033,1.1329799890518188,285.09100341796875,284.95001220703125,297.27154541015625,292.0269775390625,297.2618713378906,297.2589111328125,286.09259033203125,1.0,0.5902418494224548,0.2602466642856598,0.2602466642856598,1.0,1.0,-3.182539463043213,0.5459570288658142,2.636582374572754,-0.1735816597938537,0.9030503630638124,0.9030503630638124,0.0,146.0204315185547,154.0,45994.578125,0.0,2632.051513671875,1.0,281.5422058105469,284.5459289550781,294.997802734375,297.9398803710937,293.1499938964844,293.1499938964844,281.25,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684217929840088,1.0,0.0,0.0,3.655905961990357,3.6559300422668457,8.918325988815923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.15869140625,0.0,1538.650634765625,1895.4371337890625,0.0,3108.005615234375,0.9065123200416564,1.0,0.0,3.0,1.0,0.0
12407700,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759521484375,0.8132998943328857,0.3086555004119873,0.2798757255077362,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9734191894531,0.9990000128746032,0.6815728545188904,0.5495315790176392,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.9360645413398744,0.470516949892044,0.3296212255954742,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748840332031,0.8689298033714294,0.3809520304203033,0.3625983595848083,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.977294921875,0.7578551173210144,0.2496762722730636,1.1343350410461426,284.9740295410156,284.95001220703125,297.2635803222656,292.0250244140625,297.259033203125,297.2576599121094,285.9670715332031,1.0,0.5916708111763,0.26105996966362,0.26105996966362,1.0,1.0,-3.1892223358154297,0.5498815178871155,2.639340877532959,-0.1711442321538925,0.9020980596542358,0.9020980596542358,0.0,146.94908142089844,154.0,47229.9296875,0.0,2650.395751953125,1.0,281.29852294921875,284.40155029296875,295.0595703125,298.15643310546875,293.1499938964844,293.1499938964844,281.25,35912.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751556277275085,1.0,0.0,0.0,3.657724380493164,3.657748460769653,8.927199814934283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.5048828125,0.0,1541.123779296875,1895.4371337890625,0.0,3171.16650390625,0.9069094657897948,1.0,0.0,3.0,1.0,0.0
12407760,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.811661422252655,0.3084352910518646,0.2798398435115814,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9321594238281,0.9990000128746032,0.6814570426940918,0.5528940558433533,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322509765625,0.93471497297287,0.471457690000534,0.3304031193256378,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.932373046875,0.8673498630523682,0.3810417056083679,0.362838476896286,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93267822265625,0.7564287185668945,0.2496280223131179,1.1347110271453855,284.9322509765625,284.95001220703125,297.255615234375,292.0230712890625,297.25225830078125,297.2512512207031,285.9314270019531,1.0,0.5931279063224792,0.2617875039577484,0.2617875039577484,1.0,1.0,-3.1949050426483154,0.5533446073532104,2.6415605545043945,-0.1689271777868271,0.9015192985534668,0.9015192985534668,0.0,148.17947387695312,157.0,47453.27734375,0.0,2668.450439453125,1.0,281.2576599121094,284.3608703613281,295.0607604980469,298.1423645019531,293.1499938964844,293.1499938964844,280.95001220703125,35978.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794456720352173,1.0,0.0,0.0,3.657484292984009,3.657508373260498,8.926027135203185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.7646484375,0.0,1541.3465576171875,1895.4371337890625,0.0,3211.385498046875,0.9069267511367798,1.0,0.0,3.0,1.0,0.0
12407820,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.8068665862083435,0.3073914349079132,0.2791764140129089,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.9990000128746032,0.6796553730964661,0.5615414381027222,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9302672743797302,0.4726885557174682,0.3314751088619232,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.862791121006012,0.3806114792823791,0.3627237677574157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.7523391246795654,0.2490561455488205,1.1333465576171875,284.7559814453125,284.95001220703125,297.2396240234375,292.01904296875,297.2323913574219,297.2303161621094,285.755126953125,1.0,0.5960137248039246,0.2632425725460052,0.2632425725460052,1.0,1.0,-3.204018831253052,0.559711217880249,2.6443076133728027,-0.1645607650279998,0.8974596858024597,0.8974596858024597,0.0,151.1410369873047,160.0,48899.6328125,0.0,2702.92724609375,1.0,280.95819091796875,284.1612243652344,295.0692749023437,298.2549133300781,293.1499938964844,293.1499938964844,281.25,36180.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924258351325989,1.0,0.0,0.0,3.6513938903808594,3.6514179706573486,8.896325311980036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9736328125,0.0,1536.0721435546875,1895.4371337890625,0.0,3332.88623046875,0.9056980013847352,1.0,0.0,3.0,1.0,0.0
12407880,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7562561035156,0.8068665862083435,0.3073914349079132,0.2791764140129089,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.9990000128746032,0.6796553730964661,0.5615414381027222,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.9302672743797302,0.4726885557174682,0.3314751088619232,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.862791121006012,0.3806114792823791,0.3627237677574157,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7564697265625,0.7523391246795654,0.2490561455488205,1.1333465576171875,284.7559814453125,284.95001220703125,297.2396240234375,292.01904296875,297.2323913574219,297.2303161621094,285.755126953125,1.0,0.5960137248039246,0.2632425725460052,0.2632425725460052,1.0,1.0,-3.204018831253052,0.559711217880249,2.6443076133728027,-0.1645607650279998,0.8974596858024597,0.8974596858024597,0.0,151.1410369873047,160.0,48899.6328125,0.0,2702.92724609375,1.0,280.95819091796875,284.1612243652344,295.0692749023437,298.2549133300781,293.1499938964844,293.1499938964844,281.25,36180.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924258351325989,1.0,0.0,0.0,3.6513938903808594,3.6514179706573486,8.896325311980036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.9736328125,0.0,1536.0721435546875,1895.4371337890625,0.0,3332.88623046875,0.9056980013847352,1.0,0.0,3.0,1.0,0.0
12407940,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8027751445770264,0.3074280917644501,0.2789143919944763,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.9990000128746032,0.6781257390975952,0.5694331526756287,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.9268071055412292,0.4751846194267273,0.3329342305660248,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.858919084072113,0.3809956908226013,0.3628423511981964,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7487785816192627,0.2489908784627914,1.1324034929275513,284.933349609375,284.95001220703125,297.2234802246094,292.014892578125,297.2227783203125,297.2225036621094,285.93505859375,1.0,0.5989304184913635,0.2646976113319397,0.2646976113319397,1.0,1.0,-3.213949680328369,0.5663155913352966,2.647634029388428,-0.160253956913948,0.8986535668373108,0.8986535668373108,0.0,153.94155883789062,163.0,47667.40625,0.0,2738.37646484375,1.0,281.2421875,284.3613586425781,294.98602294921875,298.0332336425781,293.1499938964844,293.1499938964844,281.54998779296875,36057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828399181365967,1.0,0.0,0.0,3.64839243888855,3.648416519165039,8.881706321517413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.9736328125,0.0,1531.8140869140625,1895.4371337890625,0.0,3243.18896484375,0.9049710035324096,1.0,0.0,3.0,1.0,0.0
12408000,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.8027751445770264,0.3074280917644501,0.2789143919944763,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335021972656,0.9990000128746032,0.6781257390975952,0.5694331526756287,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.9268071055412292,0.4751846194267273,0.3329342305660248,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.858919084072113,0.3809956908226013,0.3628423511981964,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325866699219,0.7487785816192627,0.2489908784627914,1.1324034929275513,284.933349609375,284.95001220703125,297.2234802246094,292.014892578125,297.2227783203125,297.2225036621094,285.93505859375,1.0,0.5989304184913635,0.2646976113319397,0.2646976113319397,1.0,1.0,-3.213949680328369,0.5663155913352966,2.647634029388428,-0.160253956913948,0.8986535668373108,0.8986535668373108,0.0,153.94155883789062,163.0,47667.40625,0.0,2738.37646484375,1.0,281.2421875,284.3613586425781,294.98602294921875,298.0332336425781,293.1499938964844,293.1499938964844,281.54998779296875,36057.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828399181365967,1.0,0.0,0.0,3.64839243888855,3.648416519165039,8.881706321517413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.9736328125,0.0,1531.8140869140625,1895.4371337890625,0.0,3243.18896484375,0.9049710035324096,1.0,0.0,3.0,1.0,0.0
12408060,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8011969327926636,0.3086284399032593,0.2798373401165008,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9990000128746032,0.6780633330345154,0.5746089816093445,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.9262375831604004,0.478983461856842,0.3354308903217315,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.857337236404419,0.3824973404407501,0.3640892505645752,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7472416758537292,0.2497737854719162,1.135348916053772,285.1300964355469,284.95001220703125,297.2071838378906,292.0106201171875,297.224853515625,297.2299194335937,286.13189697265625,1.0,0.6022440195083618,0.2660842835903168,0.2660842835903168,1.0,1.0,-3.2293200492858887,0.5741196274757385,2.655200481414795,-0.1559532433748245,0.902661919593811,0.902661919593811,0.0,156.17027282714844,166.0,46457.328125,0.0,2782.05712890625,1.0,281.5417785644531,284.5774230957031,294.9660949707031,297.9216613769531,293.1499938964844,293.1499938964844,281.25,35845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708974719047546,1.0,0.0,0.0,3.653479814529419,3.653503656387329,8.90649232587748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.4970703125,0.0,1535.8831787109375,1895.4371337890625,0.0,3131.229248046875,0.9059690237045288,1.0,0.0,3.0,1.0,0.0
12408120,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.129638671875,0.8011969327926636,0.3086284399032593,0.2798373401165008,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9990000128746032,0.6780633330345154,0.5746089816093445,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300964355469,0.9262375831604004,0.478983461856842,0.3354308903217315,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298828125,0.857337236404419,0.3824973404407501,0.3640892505645752,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.7472416758537292,0.2497737854719162,1.135348916053772,285.1300964355469,284.95001220703125,297.2071838378906,292.0106201171875,297.224853515625,297.2299194335937,286.13189697265625,1.0,0.6022440195083618,0.2660842835903168,0.2660842835903168,1.0,1.0,-3.2293200492858887,0.5741196274757385,2.655200481414795,-0.1559532433748245,0.902661919593811,0.902661919593811,0.0,156.17027282714844,166.0,46457.328125,0.0,2782.05712890625,1.0,281.5417785644531,284.5774230957031,294.9660949707031,297.9216613769531,293.1499938964844,293.1499938964844,281.25,35845.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708974719047546,1.0,0.0,0.0,3.653479814529419,3.653503656387329,8.90649232587748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.4970703125,0.0,1535.8831787109375,1895.4371337890625,0.0,3131.229248046875,0.9059690237045288,1.0,0.0,3.0,1.0,0.0
12408180,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.7988361716270447,0.3088414967060089,0.2804677784442901,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.9990000128746032,0.676913321018219,0.580881655216217,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9246962666511536,0.4816397130489349,0.3376459777355194,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.8551622629165649,0.3832770884037018,0.3652137517929077,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.745296835899353,0.2501430213451385,1.1383452415466309,284.9769592285156,284.95001220703125,297.19073486328125,292.00616455078125,297.2194519042969,297.2278137207031,285.9762878417969,1.0,0.6058094501495361,0.2674709558486938,0.2674709558486938,1.0,1.0,-3.245244026184082,0.5820943713188171,2.66314959526062,-0.1514789164066314,0.9017648100852966,0.9017648100852966,0.0,158.787353515625,154.0,47981.92578125,0.0,2829.41064453125,1.0,281.2577514648437,284.3963623046875,295.0456237792969,298.15509033203125,293.1499938964844,293.1499938964844,280.95001220703125,35941.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827066421508789,1.0,0.0,0.0,3.656355381011963,3.656379461288452,8.920518439481384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.69384765625,0.0,1539.815673828125,1895.4371337890625,0.0,3241.94091796875,0.9066523909568788,1.0,0.0,3.0,1.0,0.0
12408240,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.7988361716270447,0.3088414967060089,0.2804677784442901,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.9990000128746032,0.676913321018219,0.580881655216217,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769592285156,0.9246962666511536,0.4816397130489349,0.3376459777355194,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.8551622629165649,0.3832770884037018,0.3652137517929077,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97735595703125,0.745296835899353,0.2501430213451385,1.1383452415466309,284.9769592285156,284.95001220703125,297.19073486328125,292.00616455078125,297.2194519042969,297.2278137207031,285.9762878417969,1.0,0.6058094501495361,0.2674709558486938,0.2674709558486938,1.0,1.0,-3.245244026184082,0.5820943713188171,2.66314959526062,-0.1514789164066314,0.9017648100852966,0.9017648100852966,0.0,158.787353515625,154.0,47981.92578125,0.0,2829.41064453125,1.0,281.2577514648437,284.3963623046875,295.0456237792969,298.15509033203125,293.1499938964844,293.1499938964844,280.95001220703125,35941.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827066421508789,1.0,0.0,0.0,3.656355381011963,3.656379461288452,8.920518439481384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.69384765625,0.0,1539.815673828125,1895.4371337890625,0.0,3241.94091796875,0.9066523909568788,1.0,0.0,3.0,1.0,0.0
12408300,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.798893392086029,0.3084617555141449,0.280279666185379,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8424377441406,0.9990000128746032,0.6756507158279419,0.5803709030151367,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.9257489442825316,0.4824493825435638,0.3383359313011169,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.8554823398590088,0.3832218945026397,0.3653115630149841,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468322753906,0.7454811334609985,0.2499999701976776,1.138233661651611,284.8432312011719,284.95001220703125,297.18243408203125,292.0038757324219,297.2132568359375,297.2222595214844,285.8355712890625,1.0,0.6053921580314636,0.2681642770767212,0.2681642770767212,1.0,1.0,-3.245239496231079,0.5840879678726196,2.661151647567749,-0.1492176502943039,0.8997617959976196,0.8997617959976196,0.0,158.6435546875,154.0,49214.1953125,0.0,2828.5703125,1.0,281.00103759765625,284.2371520996094,295.07696533203125,298.3233642578125,293.1499938964844,293.1499938964844,280.95001220703125,36043.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918223977088928,1.0,0.0,0.0,3.65538501739502,3.655409097671509,8.915783951124467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.7841796875,0.0,1539.4903564453125,1895.4371337890625,0.0,3327.24658203125,0.9064667224884032,1.0,0.0,3.0,1.0,0.0
12408360,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7926025390625,0.7997412085533142,0.3078480362892151,0.2797636389732361,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9990000128746032,0.6743683218955994,0.5775135159492493,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921447753906,0.9279710650444032,0.4830049574375152,0.3387476503849029,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7923583984375,0.8566815853118896,0.3829185366630554,0.3650753200054168,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7928771972656,0.746366024017334,0.2496574819087982,1.1368805170059204,284.7921447753906,284.95001220703125,297.174072265625,292.00152587890625,297.205810546875,297.2150573730469,285.7904968261719,1.0,0.603917121887207,0.268787682056427,0.268787682056427,1.0,1.0,-3.239777088165283,0.5845251679420471,2.655251979827881,-0.1474443972110748,0.8981561064720154,0.8981561064720154,0.0,157.5334930419922,142.0,49326.92578125,0.0,2811.07177734375,1.0,280.95806884765625,284.1895751953125,295.05450439453125,298.26983642578125,293.1499938964844,293.1499938964844,281.25,36135.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963850736618042,1.0,0.0,0.0,3.652019739151001,3.65204381942749,8.899375529836107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.2578125,0.0,1536.4329833984375,1895.4371337890625,0.0,3369.864990234375,0.9058062434196472,1.0,0.0,3.0,1.0,0.0
12408420,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.8056941032409668,0.3077873289585113,0.2792040705680847,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9990000128746032,0.6746973991394043,0.5640082359313965,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9379059076309204,0.4854881763458252,0.3400338292121887,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.8632457852363586,0.3832195103168487,0.3648965954780578,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7515619397163391,0.2495500743389129,1.1346774101257324,284.9433288574219,284.95001220703125,297.1571960449219,291.9967041015625,297.2018127441406,297.2147216796875,285.9436950683594,1.0,0.5985768437385559,0.270034521818161,0.270034521818161,1.0,1.0,-3.221554040908813,0.5835222601890564,2.6380317211151123,-0.144313558936119,0.8993231058120728,0.8993231058120728,0.0,152.64378356933594,145.0,47788.6328125,0.0,2746.607177734375,1.0,281.2421875,284.3695373535156,294.9654541015625,298.0284729003906,293.1499938964844,293.1499938964844,281.54998779296875,36031.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864008784294128,1.0,0.0,0.0,3.650138139724731,3.6501622200012207,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0712890625,0.0,1533.5616455078125,1895.4371337890625,0.0,3276.533203125,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
12408480,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.8056941032409668,0.3077873289585113,0.2792040705680847,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.943359375,0.9990000128746032,0.6746973991394043,0.5640082359313965,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9379059076309204,0.4854881763458252,0.3400338292121887,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432373046875,0.8632457852363586,0.3832195103168487,0.3648965954780578,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94305419921875,0.7515619397163391,0.2495500743389129,1.1346774101257324,284.9433288574219,284.95001220703125,297.1571960449219,291.9967041015625,297.2018127441406,297.2147216796875,285.9436950683594,1.0,0.5985768437385559,0.270034521818161,0.270034521818161,1.0,1.0,-3.221554040908813,0.5835222601890564,2.6380317211151123,-0.144313558936119,0.8993231058120728,0.8993231058120728,0.0,152.64378356933594,145.0,47788.6328125,0.0,2746.607177734375,1.0,281.2421875,284.3695373535156,294.9654541015625,298.0284729003906,293.1499938964844,293.1499938964844,281.54998779296875,36031.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864008784294128,1.0,0.0,0.0,3.650138139724731,3.6501622200012207,8.890207254808047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.0712890625,0.0,1533.5616455078125,1895.4371337890625,0.0,3276.533203125,0.9053389430046082,1.0,0.0,3.0,1.0,0.0
12408540,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.8110261559486389,0.3088545799255371,0.2798381149768829,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.9990000128746032,0.6784020066261292,0.5542197823524475,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.9466118812561036,0.489230066537857,0.342362493276596,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.8690475821495056,0.3845773339271545,0.3658396899700165,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.7562229633331299,0.2502674162387848,1.136482834815979,285.1161804199219,284.95001220703125,297.1401062011719,291.9916381835937,297.2080993652344,297.2278137207031,286.1172180175781,1.0,0.596481442451477,0.271281361579895,0.271281361579895,1.0,1.0,-3.216626644134521,0.5858751535415649,2.630751371383667,-0.141161635518074,0.9029720425605774,0.9029720425605774,0.0,149.4930419921875,148.0,46308.01953125,0.0,2719.2568359375,1.0,281.54180908203125,284.5672912597656,294.9391784667969,297.8918151855469,293.1499938964844,293.1499938964844,281.25,35847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728164434432983,1.0,0.0,0.0,3.65518569946289,3.655209541320801,8.914811360227759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.60546875,0.0,1537.8057861328125,1895.4371337890625,0.0,3149.228515625,0.9063488841056824,1.0,0.0,3.0,1.0,0.0
12408600,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.8110261559486389,0.3088545799255371,0.2798381149768829,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.9990000128746032,0.6784020066261292,0.5542197823524475,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161804199219,0.9466118812561036,0.489230066537857,0.342362493276596,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.8690475821495056,0.3845773339271545,0.3658396899700165,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156616210937,0.7562229633331299,0.2502674162387848,1.136482834815979,285.1161804199219,284.95001220703125,297.1401062011719,291.9916381835937,297.2080993652344,297.2278137207031,286.1172180175781,1.0,0.596481442451477,0.271281361579895,0.271281361579895,1.0,1.0,-3.216626644134521,0.5858751535415649,2.630751371383667,-0.141161635518074,0.9029720425605774,0.9029720425605774,0.0,149.4930419921875,148.0,46308.01953125,0.0,2719.2568359375,1.0,281.54180908203125,284.5672912597656,294.9391784667969,297.8918151855469,293.1499938964844,293.1499938964844,281.25,35847.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728164434432983,1.0,0.0,0.0,3.65518569946289,3.655209541320801,8.914811360227759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.60546875,0.0,1537.8057861328125,1895.4371337890625,0.0,3149.228515625,0.9063488841056824,1.0,0.0,3.0,1.0,0.0
12408660,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.813122034072876,0.3089406192302704,0.2802459299564361,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.9990000128746032,0.6812249422073364,0.5506318807601929,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.9510273337364196,0.4918161630630493,0.3444455564022064,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8716315031051636,0.3851945400238037,0.3666983842849731,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.7582943439483643,0.2505666613578796,1.1386197805404663,284.9466857910156,284.95001220703125,297.1227111816406,291.986328125,297.2073669433594,297.2320556640625,285.9454650878906,1.0,0.5963245034217834,0.2728555202484131,0.2728555202484131,1.0,1.0,-3.2189085483551025,0.5909640789031982,2.6279444694519043,-0.1365931779146194,0.9015563726425172,0.9015563726425172,0.0,148.5292510986328,166.0,47625.68359375,0.0,2718.56689453125,1.0,281.2577514648437,284.3731384277344,295.0165710449219,298.1081237792969,293.1499938964844,293.1499938964844,280.95001220703125,35968.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882707417011261,1.0,0.0,0.0,3.65713095664978,3.6571550369262695,8.924302505874948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.63330078125,0.0,1540.8814697265625,1895.4371337890625,0.0,3241.947998046875,0.9068410396575928,1.0,0.0,3.0,1.0,0.0
12408720,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.947021484375,0.813122034072876,0.3089406192302704,0.2802459299564361,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9465637207031,0.9990000128746032,0.6812249422073364,0.5506318807601929,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466552734375,0.9510273337364196,0.4918161630630493,0.3444455564022064,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8716315031051636,0.3851945400238037,0.3666983842849731,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.947265625,0.7582943439483643,0.2505666613578796,1.1386197805404663,284.9466857910156,284.95001220703125,297.1227111816406,291.986328125,297.2073669433594,297.2320556640625,285.9454650878906,1.0,0.5963245034217834,0.2728555202484131,0.2728555202484131,1.0,1.0,-3.2189085483551025,0.5909640789031982,2.6279444694519043,-0.1365931779146194,0.9015563726425172,0.9015563726425172,0.0,148.5292510986328,166.0,47625.68359375,0.0,2718.56689453125,1.0,281.2577514648437,284.3731384277344,295.0165710449219,298.1081237792969,293.1499938964844,293.1499938964844,280.95001220703125,35968.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882707417011261,1.0,0.0,0.0,3.65713095664978,3.6571550369262695,8.924302505874948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.63330078125,0.0,1540.8814697265625,1895.4371337890625,0.0,3241.947998046875,0.9068410396575928,1.0,0.0,3.0,1.0,0.0
12408780,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.8050978183746338,0.3079367578029632,0.2797023952007293,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.9990000128746032,0.6805377006530762,0.5662401914596558,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.9424500465393066,0.4932571053504944,0.3457229137420654,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8635265231132507,0.3847954273223877,0.3666999042034149,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7513626217842102,0.2501270771026611,1.1382288932800293,284.77471923828125,284.95001220703125,297.10504150390625,291.9807434082031,297.19403076171875,297.2200622558594,285.7744445800781,1.0,0.6024407148361206,0.2744296789169311,0.2744296789169311,1.0,1.0,-3.238062620162964,0.6004334092140198,2.637629270553589,-0.1317157745361328,0.897747278213501,0.897747278213501,0.0,153.9844970703125,184.0,49134.43359375,0.0,2787.82568359375,1.0,280.95819091796875,284.1757507324219,295.0284729003906,298.22479248046875,293.1499938964844,293.1499938964844,281.25,36163.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952192068099976,1.0,0.0,0.0,3.651573657989502,3.651597738265991,8.897201269064681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.52099609375,0.0,1536.14501953125,1895.4371337890625,0.0,3358.980712890625,0.905728816986084,1.0,0.0,3.0,1.0,0.0
12408840,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.8050978183746338,0.3079367578029632,0.2797023952007293,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.9990000128746032,0.6805377006530762,0.5662401914596558,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.9424500465393066,0.4932571053504944,0.3457229137420654,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.8635265231132507,0.3847954273223877,0.3666999042034149,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.7513626217842102,0.2501270771026611,1.1382288932800293,284.77471923828125,284.95001220703125,297.10504150390625,291.9807434082031,297.19403076171875,297.2200622558594,285.7744445800781,1.0,0.6024407148361206,0.2744296789169311,0.2744296789169311,1.0,1.0,-3.238062620162964,0.6004334092140198,2.637629270553589,-0.1317157745361328,0.897747278213501,0.897747278213501,0.0,153.9844970703125,184.0,49134.43359375,0.0,2787.82568359375,1.0,280.95819091796875,284.1757507324219,295.0284729003906,298.22479248046875,293.1499938964844,293.1499938964844,281.25,36163.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952192068099976,1.0,0.0,0.0,3.651573657989502,3.651597738265991,8.897201269064681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.52099609375,0.0,1536.14501953125,1895.4371337890625,0.0,3358.980712890625,0.905728816986084,1.0,0.0,3.0,1.0,0.0
12408900,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7988806962966919,0.3077683746814728,0.279459536075592,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9990000128746032,0.6790018081665039,0.5786993503570557,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.9353238940238952,0.4944060146808624,0.3464065194129944,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078063964844,0.8573341965675354,0.3848184645175934,0.3666771054267883,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90496826171875,0.7460920214653015,0.2500215172767639,1.1378965377807615,284.9088439941406,284.95001220703125,297.0960693359375,291.97784423828125,297.1883544921875,297.2153015136719,285.917236328125,1.0,0.6070502996444702,0.2752167582511902,0.2752167582511902,1.0,1.0,-3.25313687324524,0.6066002249717712,2.6465368270874023,-0.1290226280689239,0.8987563848495483,0.8987563848495483,0.0,158.43455505371094,184.0,48104.24609375,0.0,2843.743408203125,1.0,281.2013854980469,284.3326721191406,294.9561767578125,297.9995422363281,293.1499938964844,293.1499938964844,281.25,36098.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894189596176147,1.0,0.0,0.0,3.649550676345825,3.6495747566223145,8.887345757102594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.4912109375,0.0,1533.40283203125,1895.4371337890625,0.0,3304.7734375,0.9052860736846924,1.0,0.0,3.0,1.0,0.0
12408960,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.97039794921875,0.7928396463394165,0.3080528676509857,0.2797096073627472,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.9990000128746032,0.677138090133667,0.5921702980995178,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.9281798601150512,0.4960820078849792,0.3475453853607178,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8512486815452576,0.38524329662323,0.3670856654644012,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.7409176826477051,0.2501867115497589,1.1389155387878418,284.9710998535156,284.95001220703125,297.0870361328125,291.9748840332031,297.1865234375,297.2155456542969,285.97381591796875,1.0,0.612548828125,0.2757574617862701,0.2757574617862701,1.0,1.0,-3.272712469100952,0.6132694482803345,2.6594431400299072,-0.1268266141414642,0.899560809135437,0.899560809135437,0.0,163.48379516601562,187.0,48128.4375,0.0,2913.01611328125,1.0,281.2421569824219,284.3889465332031,294.9488220214844,298.0174560546875,293.1499938964844,293.1499938964844,281.54998779296875,36018.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861943483352661,1.0,0.0,0.0,3.649926662445069,3.6499507427215576,8.889177252058289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.767578125,0.0,1533.226318359375,1895.4371337890625,0.0,3274.599853515625,0.9052908420562744,1.0,0.0,3.0,1.0,0.0
12409020,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.786007821559906,0.3093267679214477,0.2808534204959869,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.9990000128746032,0.6732584834098816,0.6097863912582397,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831970214844,0.920589566230774,0.5002380013465881,0.3504087924957275,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8443690538406372,0.3868052959442138,0.3685545027256012,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7349933981895447,0.2509992122650146,1.1428829431533811,285.18316650390625,284.95001220703125,297.0686950683594,291.9686889648437,297.189697265625,297.2249755859375,286.1853942871094,1.0,0.6204471588134766,0.27683886885643,0.27683886885643,1.0,1.0,-3.305265426635742,0.6248493790626526,2.680415868759156,-0.1223262846469879,0.90439635515213,0.90439635515213,0.0,170.55979919433594,190.0,47090.67578125,0.0,3022.4453125,1.0,281.54180908203125,284.6151428222656,294.9312744140625,297.92144775390625,293.1499938964844,293.1499938964844,281.25,35783.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757462501525879,1.0,0.0,0.0,3.657292366027832,3.657316446304321,8.925090355660359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.22314453125,0.0,1539.6734619140625,1895.4371337890625,0.0,3176.704345703125,0.906782329082489,1.0,0.0,3.0,1.0,0.0
12409080,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825561523437,0.786007821559906,0.3093267679214477,0.2808534204959869,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18341064453125,0.9990000128746032,0.6732584834098816,0.6097863912582397,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831970214844,0.920589566230774,0.5002380013465881,0.3504087924957275,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1828918457031,0.8443690538406372,0.3868052959442138,0.3685545027256012,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.7349933981895447,0.2509992122650146,1.1428829431533811,285.18316650390625,284.95001220703125,297.0686950683594,291.9686889648437,297.189697265625,297.2249755859375,286.1853942871094,1.0,0.6204471588134766,0.27683886885643,0.27683886885643,1.0,1.0,-3.305265426635742,0.6248493790626526,2.680415868759156,-0.1223262846469879,0.90439635515213,0.90439635515213,0.0,170.55979919433594,190.0,47090.67578125,0.0,3022.4453125,1.0,281.54180908203125,284.6151428222656,294.9312744140625,297.92144775390625,293.1499938964844,293.1499938964844,281.25,35783.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757462501525879,1.0,0.0,0.0,3.657292366027832,3.657316446304321,8.925090355660359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.22314453125,0.0,1539.6734619140625,1895.4371337890625,0.0,3176.704345703125,0.906782329082489,1.0,0.0,3.0,1.0,0.0
12409140,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.780547559261322,0.3095934092998504,0.2816419899463653,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.9990000128746032,0.6680551767349243,0.6240978240966797,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9149088859558104,0.5031497478485107,0.3528989553451538,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8391074538230896,0.3876114189624786,0.3698198795318603,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7304009199142456,0.2512919306755066,1.1461758613586426,285.0399169921875,284.95001220703125,297.04998779296875,291.9621887207031,297.1871337890625,297.2271423339844,286.0394897460937,1.0,0.6270568370819092,0.2779202759265899,0.2779202759265899,1.0,1.0,-3.331911087036133,0.6349575519561768,2.696953535079956,-0.118003025650978,0.9044087529182434,0.9044087529182434,0.0,176.45069885253906,193.0,48745.54296875,0.0,3114.063232421875,1.0,281.2577209472656,284.440185546875,295.0081481933594,298.1624450683594,293.1499938964844,293.1499938964844,280.95001220703125,35861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888804912567139,1.0,0.0,0.0,3.663096904754639,3.663121223449707,8.953444421422319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.48388671875,0.0,1546.751708984375,1895.4371337890625,0.0,3299.736572265625,0.9081080555915833,1.0,0.0,3.0,1.0,0.0
12409200,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400695800781,0.780547559261322,0.3095934092998504,0.2816419899463653,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398254394531,0.9990000128746032,0.6680551767349243,0.6240978240966797,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0398864746094,0.9149088859558104,0.5031497478485107,0.3528989553451538,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0399780273437,0.8391074538230896,0.3876114189624786,0.3698198795318603,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7304009199142456,0.2512919306755066,1.1461758613586426,285.0399169921875,284.95001220703125,297.04998779296875,291.9621887207031,297.1871337890625,297.2271423339844,286.0394897460937,1.0,0.6270568370819092,0.2779202759265899,0.2779202759265899,1.0,1.0,-3.331911087036133,0.6349575519561768,2.696953535079956,-0.118003025650978,0.9044087529182434,0.9044087529182434,0.0,176.45069885253906,193.0,48745.54296875,0.0,3114.063232421875,1.0,281.2577209472656,284.440185546875,295.0081481933594,298.1624450683594,293.1499938964844,293.1499938964844,280.95001220703125,35861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888804912567139,1.0,0.0,0.0,3.663096904754639,3.663121223449707,8.953444421422319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.48388671875,0.0,1546.751708984375,1895.4371337890625,0.0,3299.736572265625,0.9081080555915833,1.0,0.0,3.0,1.0,0.0
12409260,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.7714481949806213,0.3085911273956299,0.2812627851963043,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9935463070869446,0.6612993478775024,0.6282713413238525,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9051665663719176,0.5046983361244202,0.3543813228607178,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8305806517601013,0.3872522115707397,0.3700169920921325,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.7228163480758667,0.2506237924098968,1.1455789804458618,284.8634338378906,284.95001220703125,297.028076171875,291.9543762207031,297.1734924316406,297.2159423828125,285.8617858886719,1.0,0.6316800713539124,0.2786614000797272,0.2786614000797272,1.0,1.0,-3.33782172203064,0.6387259364128113,2.699095726013184,-0.1150719597935676,0.901818573474884,0.901818573474884,0.0,183.8954925537109,196.0,50200.9375,0.0,3169.489990234375,1.0,280.9580383300781,284.237548828125,295.0129089355469,298.2813415527344,293.1499938964844,293.1499938964844,280.6499938964844,36036.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036270976066588,1.0,0.0,0.0,3.662398815155029,3.662422895431519,8.950031542553916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.53271484375,0.0,1547.2823486328125,1895.4371337890625,0.0,3437.3701171875,0.9080609679222108,1.0,0.0,3.0,1.0,0.0
