time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409320,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.7714481949806213,0.3085911273956299,0.2812627851963043,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.9935463070869446,0.6612993478775024,0.6282713413238525,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.9051665663719176,0.5046983361244202,0.3543813228607178,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8305806517601013,0.3872522115707397,0.3700169920921325,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641967773437,0.7228163480758667,0.2506237924098968,1.1455789804458618,284.8634338378906,284.95001220703125,297.028076171875,291.9543762207031,297.1734924316406,297.2159423828125,285.8617858886719,1.0,0.6316800713539124,0.2786614000797272,0.2786614000797272,1.0,1.0,-3.33782172203064,0.6387259364128113,2.699095726013184,-0.1150719597935676,0.901818573474884,0.901818573474884,0.0,183.8954925537109,196.0,50200.9375,0.0,3169.489990234375,1.0,280.9580383300781,284.237548828125,295.0129089355469,298.2813415527344,293.1499938964844,293.1499938964844,280.6499938964844,36036.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036270976066588,1.0,0.0,0.0,3.662398815155029,3.662422895431519,8.950031542553916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.53271484375,0.0,1547.2823486328125,1895.4371337890625,0.0,3437.3701171875,0.9080609679222108,1.0,0.0,3.0,1.0,0.0
12409380,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.7617321610450745,0.3068403303623199,0.2801279127597809,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.9821445941925048,0.6556828022003174,0.6230487823486328,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8953906297683716,0.5054576396942139,0.3552490770816803,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.8214433193206787,0.3861126899719238,0.3694121837615967,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.7142553925514221,0.2492763996124267,1.1416479349136353,284.6678466796875,284.95001220703125,297.0003662109375,291.9443359375,297.1532592773437,297.1978759765625,285.6661071777344,1.0,0.6339544653892517,0.2794025242328644,0.2794025242328644,1.0,1.0,-3.3257625102996826,0.6378077864646912,2.6879546642303467,-0.1131888777017593,0.8964528441429138,0.8964528441429138,0.0,191.1931610107422,199.0,51377.93359375,0.0,3184.1259765625,1.0,280.6581726074219,284.0233459472656,294.99151611328125,298.340576171875,293.1499938964844,293.1499938964844,280.95001220703125,36279.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154662489891052,1.0,0.0,0.0,3.652740240097046,3.652764320373535,8.902887884687516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.8896484375,0.0,1538.311279296875,1895.4371337890625,0.0,3547.260986328125,0.9060617685317992,1.0,0.0,3.0,1.0,0.0
12409440,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683349609375,0.7617321610450745,0.3068403303623199,0.2801279127597809,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.9821445941925048,0.6556828022003174,0.6230487823486328,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.8953906297683716,0.5054576396942139,0.3552490770816803,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.8214433193206787,0.3861126899719238,0.3694121837615967,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.7142553925514221,0.2492763996124267,1.1416479349136353,284.6678466796875,284.95001220703125,297.0003662109375,291.9443359375,297.1532592773437,297.1978759765625,285.6661071777344,1.0,0.6339544653892517,0.2794025242328644,0.2794025242328644,1.0,1.0,-3.3257625102996826,0.6378077864646912,2.6879546642303467,-0.1131888777017593,0.8964528441429138,0.8964528441429138,0.0,191.1931610107422,199.0,51377.93359375,0.0,3184.1259765625,1.0,280.6581726074219,284.0233459472656,294.99151611328125,298.340576171875,293.1499938964844,293.1499938964844,280.95001220703125,36279.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154662489891052,1.0,0.0,0.0,3.652740240097046,3.652764320373535,8.902887884687516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.8896484375,0.0,1538.311279296875,1895.4371337890625,0.0,3547.260986328125,0.9060617685317992,1.0,0.0,3.0,1.0,0.0
12409500,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7580874562263489,0.3063294887542724,0.2795433402061462,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.9775157570838928,0.6537919640541077,0.6209591627120972,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8919392228126526,0.5063004493713379,0.3556928932666778,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8179677724838257,0.3858004510402679,0.3690373599529266,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77886962890625,0.7107799649238586,0.2487563192844391,1.139251947402954,284.7821350097656,284.95001220703125,296.98443603515625,291.93853759765625,297.14605712890625,297.1931457519531,285.7886047363281,1.0,0.634649932384491,0.279773086309433,0.279773086309433,1.0,1.0,-3.3197410106658936,0.6373500823974609,2.6823909282684326,-0.1123612970113754,0.8964219093322754,0.8964219093322754,0.0,193.9429168701172,199.0,50078.73046875,0.0,3186.322509765625,1.0,280.9013671875,284.1656494140625,294.9123229980469,298.0905456542969,293.1499938964844,293.1499938964844,280.95001220703125,36243.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089893698692322,1.0,0.0,0.0,3.647835493087769,3.647859573364258,8.878994890437752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.76513671875,0.0,1532.5811767578125,1895.4371337890625,0.0,3487.222412109375,0.904994547367096,1.0,0.0,3.0,1.0,0.0
12409560,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.756044328212738,0.3062988817691803,0.2794149518013,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.9745396375656128,0.6526457667350769,0.6196784973144531,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.823486328125,0.8902976512908936,0.5076829791069031,0.3565607070922851,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.8159565329551697,0.3859018385410309,0.369049072265625,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.7086211442947388,0.2485511004924774,1.1380913257598877,284.823486328125,284.95001220703125,296.9672241210937,291.9322509765625,297.1425476074219,297.193603515625,285.8244934082031,1.0,0.6353838443756104,0.2803934812545776,0.2803934812545776,1.0,1.0,-3.3177006244659424,0.6386263966560364,2.679074287414551,-0.1107023879885673,0.8960326910018921,0.8960326910018921,0.0,195.77261352539065,202.0,49830.98046875,0.0,3192.1416015625,1.0,280.942138671875,284.2071533203125,294.8976745605469,298.0848693847656,293.1499938964844,293.1499938964844,281.25,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047165513038636,1.0,0.0,0.0,3.6447291374206543,3.644753217697144,8.863879088494286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.9501953125,0.0,1528.770263671875,1895.4371337890625,0.0,3447.508544921875,0.904242217540741,1.0,0.0,3.0,1.0,0.0
12409620,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.7543017864227295,0.3070681393146515,0.2799475193023681,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9711245894432068,0.6515927314758301,0.6184135675430298,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8896020650863647,0.5113563537597656,0.358967512845993,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8141614198684692,0.3868957757949829,0.3698281645774841,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.7065190672874451,0.2488216459751129,1.1387057304382324,285.0055847167969,284.95001220703125,296.9289855957031,291.918212890625,297.1412353515625,297.2030029296875,286.0069274902344,1.0,0.6371854543685913,0.2816343009471893,0.2816343009471893,1.0,1.0,-3.3213789463043213,0.6433020830154419,2.67807674407959,-0.1069193854928016,0.8982769846916199,0.8982769846916199,0.0,198.1847381591797,205.0,48388.50390625,0.0,3213.987548828125,1.0,281.2417297363281,284.4125671386719,294.86834716796875,297.9473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36008.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917552828788757,1.0,0.0,0.0,3.64376449584961,3.643788576126098,8.859187232701515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.8740234375,0.0,1526.3077392578125,1895.4371337890625,0.0,3326.619140625,0.9039064049720764,1.0,0.0,3.0,1.0,0.0
12409680,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.7543017864227295,0.3070681393146515,0.2799475193023681,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.9711245894432068,0.6515927314758301,0.6184135675430298,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8896020650863647,0.5113563537597656,0.358967512845993,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054016113281,0.8141614198684692,0.3868957757949829,0.3698281645774841,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.7065190672874451,0.2488216459751129,1.1387057304382324,285.0055847167969,284.95001220703125,296.9289855957031,291.918212890625,297.1412353515625,297.2030029296875,286.0069274902344,1.0,0.6371854543685913,0.2816343009471893,0.2816343009471893,1.0,1.0,-3.3213789463043213,0.6433020830154419,2.67807674407959,-0.1069193854928016,0.8982769846916199,0.8982769846916199,0.0,198.1847381591797,205.0,48388.50390625,0.0,3213.987548828125,1.0,281.2417297363281,284.4125671386719,294.86834716796875,297.9473876953125,293.1499938964844,293.1499938964844,281.54998779296875,36008.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917552828788757,1.0,0.0,0.0,3.64376449584961,3.643788576126098,8.859187232701515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.8740234375,0.0,1526.3077392578125,1895.4371337890625,0.0,3326.619140625,0.9039064049720764,1.0,0.0,3.0,1.0,0.0
12409740,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.7540602684020996,0.308489441871643,0.2811456322669983,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.9693482518196106,0.6514832973480225,0.6181776523590088,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.8905202746391296,0.515763521194458,0.3619475066661834,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.8138362169265747,0.3885697722434997,0.3713157773017883,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7060280442237854,0.2497513592243194,1.1424492597579956,285.1919250488281,284.95001220703125,296.88604736328125,291.90234375,297.1437072753906,297.2187194824219,286.1933898925781,1.0,0.639604389667511,0.282875120639801,0.282875120639801,1.0,1.0,-3.332403898239136,0.6499178409576416,2.682486057281494,-0.1027722060680389,0.9030401706695556,0.9030401706695556,0.0,200.00161743164065,208.0,47073.46484375,0.0,3248.986572265625,1.0,281.541748046875,284.6199035644531,294.8567199707031,297.849609375,293.1499938964844,293.1499938964844,281.25,35779.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801108598709106,1.0,0.0,0.0,3.651344060897827,3.651368141174317,8.896083159015689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.123046875,0.0,1533.01171875,1895.4371337890625,0.0,3217.619873046875,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12409800,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.7540602684020996,0.308489441871643,0.2811456322669983,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.9693482518196106,0.6514832973480225,0.6181776523590088,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19195556640625,0.8905202746391296,0.515763521194458,0.3619475066661834,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1917419433594,0.8138362169265747,0.3885697722434997,0.3713157773017883,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19122314453125,0.7060280442237854,0.2497513592243194,1.1424492597579956,285.1919250488281,284.95001220703125,296.88604736328125,291.90234375,297.1437072753906,297.2187194824219,286.1933898925781,1.0,0.639604389667511,0.282875120639801,0.282875120639801,1.0,1.0,-3.332403898239136,0.6499178409576416,2.682486057281494,-0.1027722060680389,0.9030401706695556,0.9030401706695556,0.0,200.00161743164065,208.0,47073.46484375,0.0,3248.986572265625,1.0,281.541748046875,284.6199035644531,294.8567199707031,297.849609375,293.1499938964844,293.1499938964844,281.25,35779.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801108598709106,1.0,0.0,0.0,3.651344060897827,3.651368141174317,8.896083159015689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.123046875,0.0,1533.01171875,1895.4371337890625,0.0,3217.619873046875,0.905446708202362,1.0,0.0,3.0,1.0,0.0
12409860,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.7522360682487488,0.3086838722229004,0.2818329334259033,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9656845927238464,0.6497974991798401,0.6172600388526917,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8895860314369202,0.5187352299690247,0.3644453585147857,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.812026858329773,0.3892782628536224,0.3724483847618103,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.7042837738990784,0.2501331269741058,1.1457841396331787,285.0302429199219,284.95001220703125,296.8387451171875,291.8847961425781,297.1352844238281,297.2217102050781,286.0290222167969,1.0,0.6421763300895691,0.2838672995567322,0.2838672995567322,1.0,1.0,-3.34051775932312,0.6550552845001221,2.685462474822998,-0.0991941764950752,0.9028047323226928,0.9028047323226928,0.0,202.9345245361328,211.0,48517.97265625,0.0,3283.956787109375,1.0,281.2577819824219,284.4317626953125,294.9254455566406,298.0717163085937,293.1499938964844,293.1499938964844,280.95001220703125,35870.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922412395477295,1.0,0.0,0.0,3.65689754486084,3.65692138671875,8.923163363760978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.40673828125,0.0,1539.88720703125,1895.4371337890625,0.0,3331.160888671875,0.9067238569259644,1.0,0.0,3.0,1.0,0.0
12409920,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306091308594,0.7522360682487488,0.3086838722229004,0.2818329334259033,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301208496094,0.9656845927238464,0.6497974991798401,0.6172600388526917,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8895860314369202,0.5187352299690247,0.3644453585147857,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.812026858329773,0.3892782628536224,0.3724483847618103,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0308532714844,0.7042837738990784,0.2501331269741058,1.1457841396331787,285.0302429199219,284.95001220703125,296.8387451171875,291.8847961425781,297.1352844238281,297.2217102050781,286.0290222167969,1.0,0.6421763300895691,0.2838672995567322,0.2838672995567322,1.0,1.0,-3.34051775932312,0.6550552845001221,2.685462474822998,-0.0991941764950752,0.9028047323226928,0.9028047323226928,0.0,202.9345245361328,211.0,48517.97265625,0.0,3283.956787109375,1.0,281.2577819824219,284.4317626953125,294.9254455566406,298.0717163085937,293.1499938964844,293.1499938964844,280.95001220703125,35870.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922412395477295,1.0,0.0,0.0,3.65689754486084,3.65692138671875,8.923163363760978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.40673828125,0.0,1539.88720703125,1895.4371337890625,0.0,3331.160888671875,0.9067238569259644,1.0,0.0,3.0,1.0,0.0
12409980,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.7476740479469299,0.3075374662876129,0.2812214493751526,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9586980938911438,0.6464523673057556,0.614624559879303,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.8856469392776489,0.5203052759170532,0.3658563792705536,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8074864149093628,0.3887554109096527,0.372383713722229,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.6999558806419373,0.249573528766632,1.1450833082199097,284.8417663574219,284.95001220703125,296.7874755859375,291.8656311035156,297.115966796875,297.2117004394531,285.8402099609375,1.0,0.6440357565879822,0.2848594784736633,0.2848594784736633,1.0,1.0,-3.337400436401367,0.6572149395942688,2.680185317993164,-0.0961235910654068,0.8998147249221802,0.8998147249221802,0.0,207.267578125,214.0,49859.0078125,0.0,3301.557373046875,1.0,280.9581604003906,284.2216796875,294.91943359375,298.1691589355469,293.1499938964844,293.1499938964844,280.6499938964844,36063.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060380458831788,1.0,0.0,0.0,3.655218362808228,3.655242443084717,8.914971090234758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.92138671875,0.0,1539.454345703125,1895.4371337890625,0.0,3459.799560546875,0.90647155046463,1.0,0.0,3.0,1.0,0.0
12410040,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8422241210937,0.7476740479469299,0.3075374662876129,0.2812214493751526,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.9586980938911438,0.6464523673057556,0.614624559879303,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.8856469392776489,0.5203052759170532,0.3658563792705536,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8074864149093628,0.3887554109096527,0.372383713722229,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.842529296875,0.6999558806419373,0.249573528766632,1.1450833082199097,284.8417663574219,284.95001220703125,296.7874755859375,291.8656311035156,297.115966796875,297.2117004394531,285.8402099609375,1.0,0.6440357565879822,0.2848594784736633,0.2848594784736633,1.0,1.0,-3.337400436401367,0.6572149395942688,2.680185317993164,-0.0961235910654068,0.8998147249221802,0.8998147249221802,0.0,207.267578125,214.0,49859.0078125,0.0,3301.557373046875,1.0,280.9581604003906,284.2216796875,294.91943359375,298.1691589355469,293.1499938964844,293.1499938964844,280.6499938964844,36063.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060380458831788,1.0,0.0,0.0,3.655218362808228,3.655242443084717,8.914971090234758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7763.92138671875,0.0,1539.454345703125,1895.4371337890625,0.0,3459.799560546875,0.90647155046463,1.0,0.0,3.0,1.0,0.0
12410100,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.745103657245636,0.3067051768302917,0.2806642949581146,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001342773437,0.9547672271728516,0.644460916519165,0.6129889488220215,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008056640625,0.8833900690078735,0.5208269953727722,0.366372674703598,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020263671875,0.8048310875892639,0.3882174789905548,0.372077465057373,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.6974372267723083,0.2490538358688354,1.1436147689819336,284.7010192871094,284.95001220703125,296.7604675292969,291.8554992675781,297.1043701171875,297.2046203613281,285.693359375,1.0,0.644677460193634,0.2853555679321289,0.2853555679321289,1.0,1.0,-3.3332536220550537,0.6576093435287476,2.675644397735596,-0.0947207808494567,0.8967862725257874,0.8967862725257874,0.0,209.50411987304688,214.0,50999.8515625,0.0,3304.876708984375,1.0,280.701171875,284.05816650390625,294.9267883300781,298.2981872558594,293.1499938964844,293.1499938964844,280.6499938964844,36195.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140742421150208,1.0,0.0,0.0,3.651190996170044,3.651215076446533,8.895336236491858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.326171875,0.0,1535.9561767578125,1895.4371337890625,0.0,3534.375,0.9056264758110046,1.0,0.0,3.0,1.0,0.0
12410160,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6485290527344,0.7422988414764404,0.3057246506214142,0.2799126505851745,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6478576660156,0.950467884540558,0.6422852873802185,0.6110894083976746,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6479797363281,0.8808765411376953,0.5211928486824036,0.3667179048061371,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64825439453125,0.8018938302993774,0.3875128328800201,0.371562659740448,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488342285156,0.6946454048156738,0.2483885735273361,1.1413474082946775,284.6480407714844,284.95001220703125,296.73260498046875,291.84503173828125,297.09161376953125,297.1962280273437,285.6463623046875,1.0,0.6451095342636108,0.285865306854248,0.285865306854248,1.0,1.0,-3.3271377086639404,0.6575171947479248,2.669620513916016,-0.093366228044033,0.8941999673843384,0.8941999673843384,0.0,211.8155059814453,217.0,51048.4453125,0.0,3304.151611328125,1.0,280.6581115722656,284.0092468261719,294.890869140625,298.2200927734375,293.1499938964844,293.1499938964844,280.95001220703125,36310.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175894260406494,1.0,0.0,0.0,3.644415616989136,3.644439697265625,8.862353979566251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.97265625,0.0,1529.2811279296875,1895.4371337890625,0.0,3566.8955078125,0.9042218923568726,1.0,0.0,3.0,1.0,0.0
12410220,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80450439453125,0.7387189269065857,0.3051322996616363,0.2791016101837158,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.944406509399414,0.6397448182106018,0.6082888245582581,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.8782455325126648,0.5236009955406189,0.3681066632270813,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.7980701327323914,0.3872089684009552,0.371055543422699,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.6908445954322815,0.2477817684412002,1.1381192207336426,284.8048400878906,284.95001220703125,296.6744689941406,291.8230895996094,297.0765075683594,297.193603515625,285.8058776855469,1.0,0.6459522843360901,0.2868848145008087,0.2868848145008087,1.0,1.0,-3.319958209991455,0.6586783528327942,2.6612799167633057,-0.0906870365142822,0.8935380578041077,0.8935380578041077,0.0,215.0560607910156,220.0,49510.1484375,0.0,3306.287841796875,1.0,280.9421081542969,284.19439697265625,294.78875732421875,297.9569396972656,293.1499938964844,293.1499938964844,281.25,36225.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069143533706664,1.0,0.0,0.0,3.635268449783325,3.6352922916412354,8.8179223212137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.06494140625,0.0,1518.5194091796875,1895.4371337890625,0.0,3467.94580078125,0.9021488428115844,1.0,0.0,3.0,1.0,0.0
12410280,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80450439453125,0.7387189269065857,0.3051322996616363,0.2791016101837158,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8049621582031,0.944406509399414,0.6397448182106018,0.6082888245582581,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.80487060546875,0.8782455325126648,0.5236009955406189,0.3681066632270813,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.7980701327323914,0.3872089684009552,0.371055543422699,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.6908445954322815,0.2477817684412002,1.1381192207336426,284.8048400878906,284.95001220703125,296.6744689941406,291.8230895996094,297.0765075683594,297.193603515625,285.8058776855469,1.0,0.6459522843360901,0.2868848145008087,0.2868848145008087,1.0,1.0,-3.319958209991455,0.6586783528327942,2.6612799167633057,-0.0906870365142822,0.8935380578041077,0.8935380578041077,0.0,215.0560607910156,220.0,49510.1484375,0.0,3306.287841796875,1.0,280.9421081542969,284.19439697265625,294.78875732421875,297.9569396972656,293.1499938964844,293.1499938964844,281.25,36225.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069143533706664,1.0,0.0,0.0,3.635268449783325,3.6352922916412354,8.8179223212137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.06494140625,0.0,1518.5194091796875,1895.4371337890625,0.0,3467.94580078125,0.9021488428115844,1.0,0.0,3.0,1.0,0.0
12410340,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.7378219962120056,0.305842638015747,0.2795592546463012,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.9417918920516968,0.6388640999794006,0.6072126030921936,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8786240816116333,0.5274609327316284,0.3706239461898803,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7970426082611084,0.3881091177463531,0.3717209994792938,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.6896658539772034,0.2481234073638916,1.138978123664856,284.9873962402344,284.95001220703125,296.61346435546875,291.7999572753906,297.07086181640625,297.2040710449219,285.98876953125,1.0,0.647458016872406,0.2879043519496918,0.2879043519496918,1.0,1.0,-3.324064254760742,0.6628401875495911,2.661224126815796,-0.0874779000878334,0.8955419063568115,0.8955419063568115,0.0,216.83126831054688,223.0,48070.890625,0.0,3325.635986328125,1.0,281.2416381835937,284.40069580078125,294.7507019042969,297.8110656738281,293.1499938964844,293.1499938964844,281.54998779296875,36036.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940852880477905,1.0,0.0,0.0,3.6332545280456543,3.633278369903565,8.808154348116659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.96875,0.0,1514.8917236328125,1895.4371337890625,0.0,3348.390869140625,0.9015763401985168,1.0,0.0,3.0,1.0,0.0
12410400,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869689941406,0.7378219962120056,0.305842638015747,0.2795592546463012,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.9417918920516968,0.6388640999794006,0.6072126030921936,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9874267578125,0.8786240816116333,0.5274609327316284,0.3706239461898803,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7970426082611084,0.3881091177463531,0.3717209994792938,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9867248535156,0.6896658539772034,0.2481234073638916,1.138978123664856,284.9873962402344,284.95001220703125,296.61346435546875,291.7999572753906,297.07086181640625,297.2040710449219,285.98876953125,1.0,0.647458016872406,0.2879043519496918,0.2879043519496918,1.0,1.0,-3.324064254760742,0.6628401875495911,2.661224126815796,-0.0874779000878334,0.8955419063568115,0.8955419063568115,0.0,216.83126831054688,223.0,48070.890625,0.0,3325.635986328125,1.0,281.2416381835937,284.40069580078125,294.7507019042969,297.8110656738281,293.1499938964844,293.1499938964844,281.54998779296875,36036.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940852880477905,1.0,0.0,0.0,3.6332545280456543,3.633278369903565,8.808154348116659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.96875,0.0,1514.8917236328125,1895.4371337890625,0.0,3348.390869140625,0.9015763401985168,1.0,0.0,3.0,1.0,0.0
12410460,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.7379271984100342,0.3071922063827514,0.2806848287582397,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739196777344,0.9404115676879884,0.638811469078064,0.6070380806922913,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.8800427913665771,0.5320373177528381,0.3737144768238067,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.7970884442329407,0.3896903097629547,0.3731089532375335,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.6896272897720337,0.2490884959697723,1.142859697341919,285.1737670898437,284.95001220703125,296.5499267578125,291.7757568359375,297.0692138671875,297.220458984375,286.1752319335937,1.0,0.6497136354446411,0.2889695763587951,0.2889695763587951,1.0,1.0,-3.335255146026612,0.6690382957458496,2.6662168502807617,-0.0837593153119087,0.9000621438026428,0.9000621438026428,0.0,218.3562774658203,226.0,46755.3359375,0.0,3359.75146484375,1.0,281.5416564941406,284.6085510253906,294.73065185546875,297.7046813964844,293.1499938964844,293.1499938964844,281.8500061035156,35804.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825469613075256,1.0,0.0,0.0,3.6399002075195312,3.6399240493774414,8.840406735544093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.33837890625,0.0,1520.4998779296875,1895.4371337890625,0.0,3240.445068359375,0.9029040336608888,1.0,0.0,3.0,1.0,0.0
12410520,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17333984375,0.7379271984100342,0.3071922063827514,0.2806848287582397,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739196777344,0.9404115676879884,0.638811469078064,0.6070380806922913,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.8800427913665771,0.5320373177528381,0.3737144768238067,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.173583984375,0.7970884442329407,0.3896903097629547,0.3731089532375335,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.6896272897720337,0.2490884959697723,1.142859697341919,285.1737670898437,284.95001220703125,296.5499267578125,291.7757568359375,297.0692138671875,297.220458984375,286.1752319335937,1.0,0.6497136354446411,0.2889695763587951,0.2889695763587951,1.0,1.0,-3.335255146026612,0.6690382957458496,2.6662168502807617,-0.0837593153119087,0.9000621438026428,0.9000621438026428,0.0,218.3562774658203,226.0,46755.3359375,0.0,3359.75146484375,1.0,281.5416564941406,284.6085510253906,294.73065185546875,297.7046813964844,293.1499938964844,293.1499938964844,281.8500061035156,35804.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825469613075256,1.0,0.0,0.0,3.6399002075195312,3.6399240493774414,8.840406735544093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.33837890625,0.0,1520.4998779296875,1895.4371337890625,0.0,3240.445068359375,0.9029040336608888,1.0,0.0,3.0,1.0,0.0
12410580,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558959960937,0.7383314967155457,0.3088823556900024,0.2821683287620544,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.9393463134765624,0.6392297148704529,0.6073702573776245,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.8817272782325745,0.5370407700538635,0.3771397173404693,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.7974554896354675,0.3916648924350738,0.3749229907989502,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.6900292038917542,0.2504540979862213,1.1487535238265991,285.3562927246094,284.95001220703125,296.4842529296875,291.7506103515625,297.06890869140625,297.2391967773437,286.357666015625,1.0,0.6526056528091431,0.2900348007678985,0.2900348007678985,1.0,1.0,-3.350823163986206,0.6764345169067383,2.674388647079468,-0.0797896906733512,0.9069961905479432,0.9069961905479432,0.0,220.0695037841797,229.0,45634.6328125,0.0,3405.2177734375,1.0,281.8417358398437,284.8222961425781,294.7131042480469,297.6160583496094,293.1499938964844,293.1499938964844,281.54998779296875,35559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725802302360535,1.0,0.0,0.0,3.6557133197784415,3.655737161636353,8.917385230233776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.02978515625,0.0,1536.23291015625,1895.4371337890625,0.0,3147.012939453125,0.906273365020752,1.0,0.0,3.0,1.0,0.0
12410640,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558959960937,0.7383314967155457,0.3088823556900024,0.2821683287620544,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564453125,0.9393463134765624,0.6392297148704529,0.6073702573776245,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.8817272782325745,0.5370407700538635,0.3771397173404693,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.7974554896354675,0.3916648924350738,0.3749229907989502,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556213378906,0.6900292038917542,0.2504540979862213,1.1487535238265991,285.3562927246094,284.95001220703125,296.4842529296875,291.7506103515625,297.06890869140625,297.2391967773437,286.357666015625,1.0,0.6526056528091431,0.2900348007678985,0.2900348007678985,1.0,1.0,-3.350823163986206,0.6764345169067383,2.674388647079468,-0.0797896906733512,0.9069961905479432,0.9069961905479432,0.0,220.0695037841797,229.0,45634.6328125,0.0,3405.2177734375,1.0,281.8417358398437,284.8222961425781,294.7131042480469,297.6160583496094,293.1499938964844,293.1499938964844,281.54998779296875,35559.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725802302360535,1.0,0.0,0.0,3.6557133197784415,3.655737161636353,8.917385230233776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.02978515625,0.0,1536.23291015625,1895.4371337890625,0.0,3147.012939453125,0.906273365020752,1.0,0.0,3.0,1.0,0.0
12410700,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423095703125,0.7381921410560608,0.3092990219593048,0.2828271687030792,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396850585937,0.9383202195167542,0.6388852596282959,0.6074258685112,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.8821406960487366,0.5390108823776245,0.3787703812122345,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2412109375,0.7972826361656189,0.392316997051239,0.3757892847061157,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2435607910156,0.6899547576904297,0.2509470880031585,1.1517865657806396,285.2403564453125,284.95001220703125,296.4507141113281,291.7377014160156,297.0648498535156,297.2438049316406,286.2340087890625,1.0,0.6541738510131836,0.2905674278736114,0.2905674278736114,1.0,1.0,-3.3583405017852783,0.6800667643547058,2.678273677825928,-0.0777011811733245,0.9078231453895568,0.9078231453895568,0.0,221.2744140625,229.0,46846.45703125,0.0,3429.460205078125,1.0,281.598388671875,284.6713562011719,294.7783203125,297.8450927734375,293.1499938964844,293.1499938964844,281.54998779296875,35592.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807454705238342,1.0,0.0,0.0,3.663628578186035,3.663652420043945,8.956042165664257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.1669921875,0.0,1545.325927734375,1895.4371337890625,0.0,3223.566650390625,0.9080186486244202,1.0,0.0,3.0,1.0,0.0
12410760,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1977233886719,0.7370206713676453,0.3092195689678192,0.2830005884170532,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1972351074219,0.9358945488929749,0.6379273533821106,0.6068257689476013,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19732666015625,0.881354033946991,0.5404330492019653,0.3799508512020111,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.7960367798805237,0.3925341069698334,0.3762300908565521,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1979675292969,0.6889123916625977,0.2511228322982788,1.153499960899353,285.1973571777344,284.95001220703125,296.4167785644531,291.7246398925781,297.0566101074219,297.2430114746094,286.1961669921875,1.0,0.6555666327476501,0.290923535823822,0.290923535823822,1.0,1.0,-3.3618459701538086,0.6821221113204956,2.6797239780426025,-0.0762788876891136,0.9090043902397156,0.9090043902397156,0.0,223.1406097412109,232.0,47062.67578125,0.0,3448.27587890625,1.0,281.5576171875,284.62567138671875,294.7730407714844,297.8300170898437,293.1499938964844,293.1499938964844,281.25,35637.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863906860351562,1.0,0.0,0.0,3.669905662536621,3.6699297428131104,8.986759212348261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.5009765625,0.0,1552.697509765625,1895.4371337890625,0.0,3276.43798828125,0.9094765782356262,1.0,0.0,3.0,1.0,0.0
12410820,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7332201600074768,0.3081604242324829,0.2824824750423431,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9291226267814636,0.6349124312400818,0.6045154333114624,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8782006502151489,0.5423349738121033,0.3816074132919311,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.7920064330101013,0.3920990824699402,0.3762676417827606,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.6853346824645996,0.2507694065570831,1.153817892074585,285.0073547363281,284.95001220703125,296.3478698730469,291.697998046875,297.0332336425781,297.2328796386719,286.0057067871094,1.0,0.6577375531196594,0.2916357219219208,0.2916357219219208,1.0,1.0,-3.3608763217926025,0.6840212345123291,2.6768548488616943,-0.0739273279905319,0.9082133769989014,0.9082133769989014,0.0,227.629135131836,235.0,48499.625,0.0,3471.746337890625,1.0,281.2580261230469,284.4137268066406,294.75848388671875,297.92333984375,293.1499938964844,293.1499938964844,280.95001220703125,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015543460845948,1.0,0.0,0.0,3.6773414611816406,3.67736554145813,9.023212328429508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.47802734375,0.0,1562.4263916015625,1895.4371337890625,0.0,3418.069091796875,0.9112553000450134,1.0,0.0,3.0,1.0,0.0
12410880,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078430175781,0.7332201600074768,0.3081604242324829,0.2824824750423431,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0071716308594,0.9291226267814636,0.6349124312400818,0.6045154333114624,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072631835937,0.8782006502151489,0.5423349738121033,0.3816074132919311,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0075378417969,0.7920064330101013,0.3920990824699402,0.3762676417827606,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00811767578125,0.6853346824645996,0.2507694065570831,1.153817892074585,285.0073547363281,284.95001220703125,296.3478698730469,291.697998046875,297.0332336425781,297.2328796386719,286.0057067871094,1.0,0.6577375531196594,0.2916357219219208,0.2916357219219208,1.0,1.0,-3.3608763217926025,0.6840212345123291,2.6768548488616943,-0.0739273279905319,0.9082133769989014,0.9082133769989014,0.0,227.629135131836,235.0,48499.625,0.0,3471.746337890625,1.0,281.2580261230469,284.4137268066406,294.75848388671875,297.92333984375,293.1499938964844,293.1499938964844,280.95001220703125,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015543460845948,1.0,0.0,0.0,3.6773414611816406,3.67736554145813,9.023212328429508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.47802734375,0.0,1562.4263916015625,1895.4371337890625,0.0,3418.069091796875,0.9112553000450134,1.0,0.0,3.0,1.0,0.0
12410940,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.7285622358322144,0.3063842952251434,0.2812188565731048,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.9213380813598632,0.6310157775878906,0.6012469530105591,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8742132782936096,0.5434844493865967,0.3826623857021332,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.7870569229125977,0.3908812999725342,0.3754853308200836,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.6807620525360107,0.2497286200523376,1.1508036851882937,284.8106384277344,284.95001220703125,296.2779235839844,291.6708374023437,297.0048828125,297.21661376953125,285.808837890625,1.0,0.6590504050254822,0.2923479378223419,0.2923479378223419,1.0,1.0,-3.3521361351013184,0.6838234663009644,2.668312788009644,-0.0719978511333465,0.904744267463684,0.904744267463684,0.0,232.32423400878903,238.0,49779.87109375,0.0,3478.276611328125,1.0,280.9580078125,284.1980285644531,294.7225646972656,297.97186279296875,293.1499938964844,293.1499938964844,280.6499938964844,36051.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143425822257996,1.0,0.0,0.0,3.676126480102539,3.676150798797608,9.017251159093576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.23388671875,0.0,1562.8212890625,1895.4371337890625,0.0,3536.859619140625,0.9111377000808716,1.0,0.0,3.0,1.0,0.0
12411000,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.7285622358322144,0.3063842952251434,0.2812188565731048,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104553222656,0.9213380813598632,0.6310157775878906,0.6012469530105591,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.8742132782936096,0.5434844493865967,0.3826623857021332,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81085205078125,0.7870569229125977,0.3908812999725342,0.3754853308200836,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114624023437,0.6807620525360107,0.2497286200523376,1.1508036851882937,284.8106384277344,284.95001220703125,296.2779235839844,291.6708374023437,297.0048828125,297.21661376953125,285.808837890625,1.0,0.6590504050254822,0.2923479378223419,0.2923479378223419,1.0,1.0,-3.3521361351013184,0.6838234663009644,2.668312788009644,-0.0719978511333465,0.904744267463684,0.904744267463684,0.0,232.32423400878903,238.0,49779.87109375,0.0,3478.276611328125,1.0,280.9580078125,284.1980285644531,294.7225646972656,297.97186279296875,293.1499938964844,293.1499938964844,280.6499938964844,36051.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143425822257996,1.0,0.0,0.0,3.676126480102539,3.676150798797608,9.017251159093576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.23388671875,0.0,1562.8212890625,1895.4371337890625,0.0,3536.859619140625,0.9111377000808716,1.0,0.0,3.0,1.0,0.0
12411060,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.7237269878387451,0.3042328357696533,0.2795537412166595,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.9136161208152772,0.6266140937805176,0.5974375009536743,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.8701725602149963,0.5441835522651672,0.3833654820919037,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7819456458091736,0.3891823887825012,0.374190479516983,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6759128570556641,0.2482437640428543,1.145559787750244,284.612060546875,284.95001220703125,296.207275390625,291.643310546875,296.9739074707031,297.1971740722656,285.6102600097656,1.0,0.659648060798645,0.2932970523834228,0.2932970523834228,1.0,1.0,-3.338539361953736,0.6829978823661804,2.65554141998291,-0.0696488097310066,0.8986115455627441,0.8986115455627441,0.0,236.773193359375,241.0,50922.109375,0.0,3472.071044921875,1.0,280.6580505371094,283.9823913574219,294.6853332519531,298.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,36323.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250165820121764,1.0,0.0,0.0,3.6648778915405273,3.6649019718170166,8.962151696323417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.55908203125,0.0,1552.2117919921875,1895.4371337890625,0.0,3635.38037109375,0.9088030457496644,1.0,0.0,3.0,1.0,0.0
12411120,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6125793457031,0.7237269878387451,0.3042328357696533,0.2795537412166595,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61187744140625,0.9136161208152772,0.6266140937805176,0.5974375009536743,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61199951171875,0.8701725602149963,0.5441835522651672,0.3833654820919037,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.7819456458091736,0.3891823887825012,0.374190479516983,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129150390625,0.6759128570556641,0.2482437640428543,1.145559787750244,284.612060546875,284.95001220703125,296.207275390625,291.643310546875,296.9739074707031,297.1971740722656,285.6102600097656,1.0,0.659648060798645,0.2932970523834228,0.2932970523834228,1.0,1.0,-3.338539361953736,0.6829978823661804,2.65554141998291,-0.0696488097310066,0.8986115455627441,0.8986115455627441,0.0,236.773193359375,241.0,50922.109375,0.0,3472.071044921875,1.0,280.6580505371094,283.9823913574219,294.6853332519531,298.0068359375,293.1499938964844,293.1499938964844,280.95001220703125,36323.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250165820121764,1.0,0.0,0.0,3.6648778915405273,3.6649019718170166,8.962151696323417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.55908203125,0.0,1552.2117919921875,1895.4371337890625,0.0,3635.38037109375,0.9088030457496644,1.0,0.0,3.0,1.0,0.0
