time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411180,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.7205629348754883,0.3034303784370422,0.2785382866859436,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9084246158599854,0.6239333748817444,0.5944890379905701,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.8681687116622925,0.546568751335144,0.3847081065177917,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.7785905003547668,0.3885602056980133,0.3733531236648559,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.6725727319717407,0.2474526315927505,1.1413733959197998,284.7667236328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9550476074219,297.1934509277344,285.7677001953125,1.0,0.6601255536079407,0.2942461669445038,0.2942461669445038,1.0,1.0,-3.32932996749878,0.6833775639533997,2.6459524631500244,-0.0673188641667366,0.8974283933639526,0.8974283933639526,0.0,239.80474853515625,244.0,49344.16796875,0.0,3467.986083984375,1.0,280.94219970703125,284.16656494140625,294.57843017578125,297.735595703125,293.1499938964844,293.1499938964844,281.25,36258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91377055644989,1.0,0.0,0.0,3.654528141021729,3.6545522212982178,8.911604822969821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.5927734375,0.0,1540.150390625,1895.4371337890625,0.0,3531.562255859375,0.9064754843711852,1.0,0.0,3.0,1.0,0.0
12411240,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.7205629348754883,0.3034303784370422,0.2785382866859436,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.9084246158599854,0.6239333748817444,0.5944890379905701,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7667541503906,0.8681687116622925,0.546568751335144,0.3847081065177917,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.7785905003547668,0.3885602056980133,0.3733531236648559,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7662048339844,0.6725727319717407,0.2474526315927505,1.1413733959197998,284.7667236328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9550476074219,297.1934509277344,285.7677001953125,1.0,0.6601255536079407,0.2942461669445038,0.2942461669445038,1.0,1.0,-3.32932996749878,0.6833775639533997,2.6459524631500244,-0.0673188641667366,0.8974283933639526,0.8974283933639526,0.0,239.80474853515625,244.0,49344.16796875,0.0,3467.986083984375,1.0,280.94219970703125,284.16656494140625,294.57843017578125,297.735595703125,293.1499938964844,293.1499938964844,281.25,36258.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91377055644989,1.0,0.0,0.0,3.654528141021729,3.6545522212982178,8.911604822969821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.5927734375,0.0,1540.150390625,1895.4371337890625,0.0,3531.562255859375,0.9064754843711852,1.0,0.0,3.0,1.0,0.0
12411300,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.7199134826660156,0.30355104804039,0.2785185873508453,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.9070603847503662,0.6232774257659912,0.5936867594718933,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.901123046875,0.8682101964950562,0.5483846664428711,0.3858378529548645,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7778885960578918,0.3887539505958557,0.3734048008918762,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.6718181371688843,0.2474512010812759,1.1409165859222412,284.9007568359375,284.95001220703125,296.1007995605469,291.6015930175781,296.9501342773437,297.1974182128906,285.907958984375,1.0,0.660619854927063,0.2947207391262054,0.2947207391262054,1.0,1.0,-3.329206705093384,0.6847814917564392,2.6444251537323,-0.0659205839037895,0.8984001278877258,0.8984001278877258,0.0,240.73507690429688,244.0,48061.6171875,0.0,3472.982666015625,1.0,281.1988830566406,284.3264465332031,294.53125,297.5510559082031,293.1499938964844,293.1499938964844,281.25,36165.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049757122993468,1.0,0.0,0.0,3.65156602859497,3.65159010887146,8.897163752408233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.4716796875,0.0,1536.1494140625,1895.4371337890625,0.0,3449.919677734375,0.9057872891426086,1.0,0.0,3.0,1.0,0.0
12411360,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.7196444869041443,0.3039502203464508,0.2788121700286865,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96612548828125,0.9061266779899596,0.6229696273803711,0.5933122038841248,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.8686283230781555,0.5505092740058899,0.3872582018375397,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651184082031,0.7775612473487854,0.3892282843589782,0.373777687549591,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.6714475154876709,0.2476909309625625,1.1416778564453125,284.9656677246094,284.95001220703125,296.0653686523437,291.5876770019531,296.8336181640625,297.2039489746094,285.9703063964844,1.0,0.6612515449523926,0.4357765913009643,0.4357765913009643,0.800000011920929,1.0,-3.332181453704834,1.0982171297073364,2.233964204788208,0.3464781045913696,0.899164617061615,0.899164617061615,0.0,241.674057006836,247.0,48575.4921875,0.0,3482.589599609375,1.0,281.24176025390625,284.4101257324219,294.5379638671875,297.5971984863281,293.1499938964844,293.1499938964844,281.54998779296875,36076.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006975293159485,1.0,0.0,0.0,3.650876760482788,3.650900602340698,8.893805443221936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.7587890625,0.0,1534.7166748046875,1895.4371337890625,0.0,3410.085693359375,0.9055508971214294,1.0,0.0,3.0,1.0,0.0
12411420,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.7205392718315125,0.3055609762668609,0.2800066471099853,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.9060513973236084,0.6233859062194824,0.5933738350868225,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.8710660934448242,0.5557155013084412,0.3906368613243103,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.7784568071365356,0.3909874856472015,0.3751711249351501,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.6722310781478882,0.2488621473312378,1.1458553075790403,285.2425842285156,284.95001220703125,295.99481201171875,291.5599060058594,296.4642028808594,297.2247619628906,286.2480163574219,1.0,0.6633322238922119,0.7178882956504822,0.7178882956504822,0.4000000059604645,1.0,-3.344443321228028,2.090509414672852,1.2539339065551758,1.3344436883926392,0.9051920175552368,0.9051920175552368,0.0,242.58970642089844,250.0,49495.21875,0.0,3516.482177734375,1.0,281.54180908203125,284.7606201171875,294.5478820800781,297.6270751953125,293.1499938964844,293.1499938964844,281.25,35762.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953626751899719,1.0,0.0,0.0,3.6586525440216064,3.658676624298096,8.931730803851679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.02490234375,0.0,1541.0380859375,1895.4371337890625,0.0,3360.3203125,0.907086968421936,1.0,0.0,3.0,1.0,0.0
12411480,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2410888671875,0.7205392718315125,0.3055609762668609,0.2800066471099853,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430725097656,0.9060513973236084,0.6233859062194824,0.5933738350868225,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2428283691406,0.8710660934448242,0.5557155013084412,0.3906368613243103,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.241943359375,0.7784568071365356,0.3909874856472015,0.3751711249351501,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2402038574219,0.6722310781478882,0.2488621473312378,1.1458553075790403,285.2425842285156,284.95001220703125,295.99481201171875,291.5599060058594,296.4642028808594,297.2247619628906,286.2480163574219,1.0,0.6633322238922119,0.7178882956504822,0.7178882956504822,0.4000000059604645,1.0,-3.344443321228028,2.090509414672852,1.2539339065551758,1.3344436883926392,0.9051920175552368,0.9051920175552368,0.0,242.58970642089844,250.0,49495.21875,0.0,3516.482177734375,1.0,281.54180908203125,284.7606201171875,294.5478820800781,297.6270751953125,293.1499938964844,293.1499938964844,281.25,35762.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953626751899719,1.0,0.0,0.0,3.6586525440216064,3.658676624298096,8.931730803851679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.02490234375,0.0,1541.0380859375,1895.4371337890625,0.0,3360.3203125,0.907086968421936,1.0,0.0,3.0,1.0,0.0
12411540,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.7215012311935425,0.3064737915992737,0.2811193466186523,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065734863281,0.9061024785041808,0.6228923797607422,0.5933002233505249,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.8735570907592773,0.5599483847618103,0.3938508927822113,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7795610427856445,0.3922775089740753,0.3766301870346069,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.6733803749084473,0.2498837560415268,1.151100754737854,285.2062683105469,284.95001220703125,295.925048828125,291.5323486328125,295.92626953125,297.2372131347656,286.208740234375,1.0,0.666396975517273,1.0,1.0,0.0,1.0,-3.3576648235321045,3.357621669769287,4.30705003964249e-05,2.5945873260498047,0.9080929160118104,0.9080929160118104,0.0,243.96871948242188,253.0,53935.8671875,0.0,3563.304443359375,1.0,281.2577209472656,284.76953125,294.64569091796875,298.0588073730469,293.1499938964844,293.1499938964844,280.95001220703125,35718.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221386313438416,1.0,0.0,0.0,3.6692419052124015,3.669265985488892,8.983507768789423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.810546875,0.0,1552.5654296875,1895.4371337890625,0.0,3608.881591796875,0.9094088673591614,1.0,0.0,3.0,1.0,0.0
12411600,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.7215012311935425,0.3064737915992737,0.2811193466186523,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065734863281,0.9061024785041808,0.6228923797607422,0.5933002233505249,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2064208984375,0.8735570907592773,0.5599483847618103,0.3938508927822113,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7795610427856445,0.3922775089740753,0.3766301870346069,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20465087890625,0.6733803749084473,0.2498837560415268,1.151100754737854,285.2062683105469,284.95001220703125,295.925048828125,291.5323486328125,295.92626953125,297.2372131347656,286.208740234375,1.0,0.666396975517273,1.0,1.0,0.0,1.0,-3.3576648235321045,3.357621669769287,4.30705003964249e-05,2.5945873260498047,0.9080929160118104,0.9080929160118104,0.0,243.96871948242188,253.0,53935.8671875,0.0,3563.304443359375,1.0,281.2577209472656,284.76953125,294.64569091796875,298.0588073730469,293.1499938964844,293.1499938964844,280.95001220703125,35718.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221386313438416,1.0,0.0,0.0,3.6692419052124015,3.669265985488892,8.983507768789423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.810546875,0.0,1552.5654296875,1895.4371337890625,0.0,3608.881591796875,0.9094088673591614,1.0,0.0,3.0,1.0,0.0
12411660,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.7189598679542542,0.3059133887290954,0.2811112403869629,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9017605185508728,0.620606541633606,0.5917592644691467,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8719010949134827,0.5625039339065552,0.3960362672805786,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.776930034160614,0.3922473192214966,0.3770912289619446,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.6711938381195068,0.2499481290578842,1.153314471244812,285.0180969238281,284.95001220703125,295.8564147949219,291.50518798828125,295.8575744628906,297.2340393066406,286.0161437988281,1.0,0.668911337852478,1.0,1.0,0.0,1.0,-3.3616607189178467,3.3616514205932617,9.089695595321244e-06,2.597962617874145,0.9075161218643188,0.9075161218643188,0.0,247.98292541503903,256.0,55313.96484375,0.0,3595.739990234375,1.0,280.9580383300781,284.558349609375,294.61932373046875,298.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,35847.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492462277412416,1.0,0.0,0.0,3.675906658172608,3.675930976867676,9.016173407871976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.142578125,0.0,1561.03076171875,1895.4371337890625,0.0,3856.169189453125,0.9109572768211364,1.0,0.0,3.0,1.0,0.0
12411720,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0186767578125,0.7189598679542542,0.3059133887290954,0.2811112403869629,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179138183594,0.9017605185508728,0.620606541633606,0.5917592644691467,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.8719010949134827,0.5625039339065552,0.3960362672805786,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.776930034160614,0.3922473192214966,0.3770912289619446,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190124511719,0.6711938381195068,0.2499481290578842,1.153314471244812,285.0180969238281,284.95001220703125,295.8564147949219,291.50518798828125,295.8575744628906,297.2340393066406,286.0161437988281,1.0,0.668911337852478,1.0,1.0,0.0,1.0,-3.3616607189178467,3.3616514205932617,9.089695595321244e-06,2.597962617874145,0.9075161218643188,0.9075161218643188,0.0,247.98292541503903,256.0,55313.96484375,0.0,3595.739990234375,1.0,280.9580383300781,284.558349609375,294.61932373046875,298.2073669433594,293.1499938964844,293.1499938964844,280.6499938964844,35847.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492462277412416,1.0,0.0,0.0,3.675906658172608,3.675930976867676,9.016173407871976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.142578125,0.0,1561.03076171875,1895.4371337890625,0.0,3856.169189453125,0.9109572768211364,1.0,0.0,3.0,1.0,0.0
12411780,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.7147230505943298,0.304228276014328,0.2799974083900451,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.895765483379364,0.6169449090957642,0.5887936353683472,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8686032295227051,0.5638259649276733,0.3972668051719665,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7726978063583374,0.3910967707633972,0.3764343857765198,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.6674339175224304,0.2491064965724945,1.151405692100525,284.8132019042969,284.95001220703125,295.789306640625,291.4786071777344,295.7904052734375,297.21990966796875,285.8111267089844,1.0,0.6705141663551331,1.0,1.0,0.0,1.0,-3.355159044265747,3.355149984359741,9.055022019310854e-06,2.593111276626587,0.9040254354476928,0.9040254354476928,0.0,252.75477600097656,259.0,56519.953125,0.0,3607.673828125,1.0,280.65802001953125,284.338623046875,294.5479431152344,298.21759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36070.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651153683662416,1.0,0.0,0.0,3.6740243434906006,3.674048662185669,9.006941468214791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8349609375,0.0,1560.589599609375,1895.4371337890625,0.0,3998.0517578125,0.910680651664734,1.0,0.0,3.0,1.0,0.0
12411840,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.7147230505943298,0.304228276014328,0.2799974083900451,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130187988281,0.895765483379364,0.6169449090957642,0.5887936353683472,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8130798339844,0.8686032295227051,0.5638259649276733,0.3972668051719665,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134765625,0.7726978063583374,0.3910967707633972,0.3764343857765198,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8141784667969,0.6674339175224304,0.2491064965724945,1.151405692100525,284.8132019042969,284.95001220703125,295.789306640625,291.4786071777344,295.7904052734375,297.21990966796875,285.8111267089844,1.0,0.6705141663551331,1.0,1.0,0.0,1.0,-3.355159044265747,3.355149984359741,9.055022019310854e-06,2.593111276626587,0.9040254354476928,0.9040254354476928,0.0,252.75477600097656,259.0,56519.953125,0.0,3607.673828125,1.0,280.65802001953125,284.338623046875,294.5479431152344,298.21759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36070.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651153683662416,1.0,0.0,0.0,3.6740243434906006,3.674048662185669,9.006941468214791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.8349609375,0.0,1560.589599609375,1895.4371337890625,0.0,3998.0517578125,0.910680651664734,1.0,0.0,3.0,1.0,0.0
12411900,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.668212890625,0.7123956084251404,0.303178608417511,0.279237687587738,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.8926621675491333,0.6148548126220703,0.5870537161827087,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.665283203125,0.8668630719184875,0.5642597079277039,0.3977231085300445,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6667785644531,0.7704447507858276,0.3902798593044281,0.3758622109889984,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.665371835231781,0.2484665066003799,1.1493991613388062,284.665771484375,284.95001220703125,295.75640869140625,291.465576171875,295.75750732421875,297.2110595703125,285.65777587890625,1.0,0.6710056662559509,1.0,1.0,0.0,1.0,-3.3496036529541016,3.349594593048096,9.025203326018529e-06,2.58887243270874,0.9006937146186829,0.9006937146186829,0.0,255.07383728027344,259.0,57607.8046875,0.0,3607.77685546875,1.0,280.4006652832031,284.1715393066406,294.53814697265625,298.322998046875,293.1499938964844,293.1499938964844,280.3500061035156,36214.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725114703178406,1.0,0.0,0.0,3.669560432434082,3.6695847511291504,8.985068120637152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.29833984375,0.0,1556.6534423828125,1895.4371337890625,0.0,4063.2958984375,0.9097456932067872,1.0,0.0,3.0,1.0,0.0
12411960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086730957031,0.709830105304718,0.3020231425762176,0.278313547372818,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078796386719,0.8893938064575195,0.6126078367233276,0.5850793719291687,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.8649590611457825,0.5645524263381958,0.3980119824409485,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.7680292725563049,0.3893173933029175,0.3750983774662018,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090087890625,0.663133442401886,0.2476934641599655,1.1466379165649414,284.6080627441406,284.95001220703125,295.7240295410156,291.4527587890625,295.72509765625,297.20068359375,285.6060791015625,1.0,0.6712872982025146,1.0,1.0,0.0,1.0,-3.342228412628174,3.342219352722168,8.985628483060282e-06,2.5832200050354004,0.8977935314178467,0.8977935314178467,0.0,257.41412353515625,262.0,57599.125,0.0,3603.68994140625,1.0,280.35797119140625,284.12060546875,294.4952087402344,298.228515625,293.1499938964844,293.1499938964844,280.6499938964844,36339.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975389301776886,1.0,0.0,0.0,3.6621789932250977,3.662203311920166,8.948957201937446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.19384765625,0.0,1549.3099365234375,1895.4371337890625,0.0,4088.517333984375,0.9082109928131104,1.0,0.0,3.0,1.0,0.0
12412020,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7064207792282104,0.3011080324649811,0.2772173881530761,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.8848726749420166,0.6098952293395996,0.5821306109428406,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.863120973110199,0.5669720768928528,0.3993792831897735,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.7648643851280212,0.388553649187088,0.3741476833820343,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.6600871086120605,0.2469078600406646,1.1425772905349731,284.7548217773437,284.95001220703125,295.6609802246094,291.42779541015625,295.6620178222656,297.19696044921875,285.75543212890625,1.0,0.6718458533287048,1.0,1.0,0.0,1.0,-3.3329663276672363,3.3329572677612305,8.935509868024383e-06,2.575912952423096,0.8964033722877502,0.8964033722877502,0.0,260.6361389160156,265.0,55934.921875,0.0,3600.191162109375,1.0,280.6422424316406,284.30126953125,294.3957214355469,297.9552307128906,293.1499938964844,293.1499938964844,280.95001220703125,36278.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653306007385254,1.0,0.0,0.0,3.65114164352417,3.651165723800659,8.895096357264265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.8232421875,0.0,1536.5216064453125,1895.4371337890625,0.0,3999.95849609375,0.9057307243347168,1.0,0.0,3.0,1.0,0.0
12412080,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.7064207792282104,0.3011080324649811,0.2772173881530761,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.8848726749420166,0.6098952293395996,0.5821306109428406,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.863120973110199,0.5669720768928528,0.3993792831897735,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.7648643851280212,0.388553649187088,0.3741476833820343,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.6600871086120605,0.2469078600406646,1.1425772905349731,284.7548217773437,284.95001220703125,295.6609802246094,291.42779541015625,295.6620178222656,297.19696044921875,285.75543212890625,1.0,0.6718458533287048,1.0,1.0,0.0,1.0,-3.3329663276672363,3.3329572677612305,8.935509868024383e-06,2.575912952423096,0.8964033722877502,0.8964033722877502,0.0,260.6361389160156,265.0,55934.921875,0.0,3600.191162109375,1.0,280.6422424316406,284.30126953125,294.3957214355469,297.9552307128906,293.1499938964844,293.1499938964844,280.95001220703125,36278.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653306007385254,1.0,0.0,0.0,3.65114164352417,3.651165723800659,8.895096357264265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.8232421875,0.0,1536.5216064453125,1895.4371337890625,0.0,3999.95849609375,0.9057307243347168,1.0,0.0,3.0,1.0,0.0
12412140,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.7054291367530823,0.3014396429061889,0.2773497998714447,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8828661441802979,0.6087977886199951,0.580864667892456,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.8636719584465027,0.570901095867157,0.4019410312175751,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.763902485370636,0.3890165984630584,0.3744034469127655,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.6591084003448486,0.2470909059047699,1.1427303552627563,284.925537109375,284.95001220703125,295.6005249023437,291.4039001464844,295.6015319824219,297.20703125,285.9264221191406,1.0,0.6730716228485107,1.0,1.0,0.0,1.0,-3.335164785385132,3.335155725479126,8.947101377998479e-06,2.5775346755981445,0.8975081443786621,0.8975081443786621,0.0,262.4085388183594,268.0,54357.21484375,0.0,3615.481201171875,1.0,280.9417724609375,284.5019226074219,294.35845947265625,297.8014831542969,293.1499938964844,293.1499938964844,281.25,36113.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535202383995056,1.0,0.0,0.0,3.646350622177124,3.646374464035034,8.871766681295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.62548828125,0.0,1529.9580078125,1895.4371337890625,0.0,3894.619140625,0.9045544862747192,1.0,0.0,3.0,1.0,0.0
12412200,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9252319335937,0.7054291367530823,0.3014396429061889,0.2773497998714447,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8828661441802979,0.6087977886199951,0.580864667892456,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9255676269531,0.8636719584465027,0.570901095867157,0.4019410312175751,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.763902485370636,0.3890165984630584,0.3744034469127655,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.925048828125,0.6591084003448486,0.2470909059047699,1.1427303552627563,284.925537109375,284.95001220703125,295.6005249023437,291.4039001464844,295.6015319824219,297.20703125,285.9264221191406,1.0,0.6730716228485107,1.0,1.0,0.0,1.0,-3.335164785385132,3.335155725479126,8.947101377998479e-06,2.5775346755981445,0.8975081443786621,0.8975081443786621,0.0,262.4085388183594,268.0,54357.21484375,0.0,3615.481201171875,1.0,280.9417724609375,284.5019226074219,294.35845947265625,297.8014831542969,293.1499938964844,293.1499938964844,281.25,36113.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535202383995056,1.0,0.0,0.0,3.646350622177124,3.646374464035034,8.871766681295412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.62548828125,0.0,1529.9580078125,1895.4371337890625,0.0,3894.619140625,0.9045544862747192,1.0,0.0,3.0,1.0,0.0
12412260,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.7053792476654053,0.3024024665355682,0.2781351506710052,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.881747305393219,0.608488142490387,0.5804640650749207,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8650332689285278,0.5755347013473511,0.405075192451477,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.7637961506843567,0.3901544511318207,0.3753815293312073,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.6590542197227478,0.2478944212198257,1.1459206342697144,285.0984802246094,284.95001220703125,295.5430603027344,291.3812866210937,295.54400634765625,297.22247314453125,286.0993957519531,1.0,0.6750317215919495,1.0,1.0,0.0,1.0,-3.3444035053253174,3.3443944454193115,8.99670794751728e-06,2.584663152694702,0.9009391069412231,0.9009391069412231,0.0,263.9646911621094,271.0,52884.6328125,0.0,3646.26416015625,1.0,281.24176025390625,284.7025756835937,294.3381042480469,297.6845703125,293.1499938964844,293.1499938964844,280.95001220703125,35902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425646066665648,1.0,0.0,0.0,3.649378299713135,3.649402379989624,8.88650617980602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.83544921875,0.0,1531.7508544921875,1895.4371337890625,0.0,3795.73828125,0.905090034008026,1.0,0.0,3.0,1.0,0.0
12412320,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.7053792476654053,0.3024024665355682,0.2781351506710052,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985717773437,0.881747305393219,0.608488142490387,0.5804640650749207,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8650332689285278,0.5755347013473511,0.405075192451477,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0983581542969,0.7637961506843567,0.3901544511318207,0.3753815293312073,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.6590542197227478,0.2478944212198257,1.1459206342697144,285.0984802246094,284.95001220703125,295.5430603027344,291.3812866210937,295.54400634765625,297.22247314453125,286.0993957519531,1.0,0.6750317215919495,1.0,1.0,0.0,1.0,-3.3444035053253174,3.3443944454193115,8.99670794751728e-06,2.584663152694702,0.9009391069412231,0.9009391069412231,0.0,263.9646911621094,271.0,52884.6328125,0.0,3646.26416015625,1.0,281.24176025390625,284.7025756835937,294.3381042480469,297.6845703125,293.1499938964844,293.1499938964844,280.95001220703125,35902.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425646066665648,1.0,0.0,0.0,3.649378299713135,3.649402379989624,8.88650617980602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.83544921875,0.0,1531.7508544921875,1895.4371337890625,0.0,3795.73828125,0.905090034008026,1.0,0.0,3.0,1.0,0.0
12412380,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.7039676904678345,0.3021435439586639,0.2784121036529541,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8791832327842712,0.6066479086875916,0.5793763995170593,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.8649163246154785,0.5785280466079712,0.4076240360736847,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7625187635421753,0.3903019726276397,0.3759933114051819,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.6580723524093628,0.2481160908937454,1.1485693454742432,284.9257507324219,284.95001220703125,295.4888916015625,291.360107421875,295.4897766113281,297.2240905761719,285.9241638183594,1.0,0.6771836876869202,1.0,1.0,0.0,1.0,-3.3504297733306885,3.3504207134246826,9.029766260937322e-06,2.5895533561706543,0.8992304801940918,0.8992304801940918,0.0,266.79931640625,274.0,54185.1796875,0.0,3676.810302734375,1.0,280.9577941894531,284.509521484375,294.3912658691406,297.8824768066406,293.1499938964844,293.1499938964844,281.25,36015.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525015950202942,1.0,0.0,0.0,3.649610757827759,3.649634838104248,8.887638500709727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.39599609375,0.0,1532.8480224609375,1895.4371337890625,0.0,3885.470458984375,0.90519118309021,1.0,0.0,3.0,1.0,0.0
12412440,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9262084960937,0.7039676904678345,0.3021435439586639,0.2784121036529541,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92559814453125,0.8791832327842712,0.6066479086875916,0.5793763995170593,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256286621094,0.8649163246154785,0.5785280466079712,0.4076240360736847,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9259338378906,0.7625187635421753,0.3903019726276397,0.3759933114051819,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.6580723524093628,0.2481160908937454,1.1485693454742432,284.9257507324219,284.95001220703125,295.4888916015625,291.360107421875,295.4897766113281,297.2240905761719,285.9241638183594,1.0,0.6771836876869202,1.0,1.0,0.0,1.0,-3.3504297733306885,3.3504207134246826,9.029766260937322e-06,2.5895533561706543,0.8992304801940918,0.8992304801940918,0.0,266.79931640625,274.0,54185.1796875,0.0,3676.810302734375,1.0,280.9577941894531,284.509521484375,294.3912658691406,297.8824768066406,293.1499938964844,293.1499938964844,281.25,36015.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525015950202942,1.0,0.0,0.0,3.649610757827759,3.649634838104248,8.887638500709727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.39599609375,0.0,1532.8480224609375,1895.4371337890625,0.0,3885.470458984375,0.90519118309021,1.0,0.0,3.0,1.0,0.0
12412500,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03668212890625,0.7026165127754211,0.3019826114177704,0.2781980335712433,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0392150878906,0.8772828578948975,0.6057290434837341,0.5783925652503967,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.8642576932907104,0.5801075100898743,0.4085959196090698,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.037841796875,0.7613224387168884,0.3903137147426605,0.3759636878967285,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0355224609375,0.6570634841918945,0.2481486648321151,1.1487551927566528,285.0386657714844,284.95001220703125,295.4631652832031,291.35009765625,295.4640197753906,297.2245788574219,286.0448913574219,1.0,0.6780903935432434,1.0,1.0,0.0,1.0,-3.3503427505493164,3.3503336906433105,9.029263310367242e-06,2.589472770690918,0.9008989334106444,0.9008989334106444,0.0,268.6008605957031,274.0,52936.359375,0.0,3686.908935546875,1.0,281.2012939453125,284.6505126953125,294.3257141113281,297.6596984863281,293.1499938964844,293.1499938964844,281.25,35945.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472097158432008,1.0,0.0,0.0,3.65051794052124,3.6505420207977295,8.892058076526155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.04248046875,0.0,1533.337646484375,1895.4371337890625,0.0,3837.790771484375,0.9053946137428284,1.0,0.0,3.0,1.0,0.0
12412560,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7018883228302002,0.3021441996097564,0.2782845199108124,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07666015625,0.8760275840759277,0.6052165031433105,0.5778256058692932,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0766296386719,0.8642532229423523,0.5821139812469482,0.4099171459674835,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0765075683594,0.7606571912765503,0.3905993402004242,0.3761866986751556,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.6565155386924744,0.2483703196048736,1.1496577262878418,285.0765991210937,284.95001220703125,295.4384155273437,291.3405456542969,295.4392395019531,297.2286682128906,286.0772705078125,1.0,0.6790849566459656,1.0,1.0,0.0,1.0,-3.352702617645264,3.352693557739258,9.041880730364936e-06,2.5912556648254395,0.9021621346473694,0.9021621346473694,0.0,269.9676818847656,277.0,52733.44921875,0.0,3700.385986328125,1.0,281.2423400878906,284.6897888183594,294.31396484375,297.6659545898437,293.1499938964844,293.1499938964844,280.95001220703125,35876.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944129467010498,1.0,0.0,0.0,3.6535043716430655,3.653528451919556,8.906612833925465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.31787109375,0.0,1536.1427001953125,1895.4371337890625,0.0,3809.925048828125,0.9059879779815674,1.0,0.0,3.0,1.0,0.0
12412620,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.6997075080871582,0.3014630973339081,0.2781121134757995,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8727898001670837,0.6029217839241028,0.5762169361114502,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8634633421897888,0.5847286581993103,0.4121430218219757,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7587125897407532,0.3903062343597412,0.3763302266597748,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.6548954844474792,0.2482432425022125,1.150650143623352,284.9013977050781,284.95001220703125,295.3919982910156,291.32275390625,295.3927307128906,297.22564697265625,285.8998107910156,1.0,0.6809710264205933,1.0,1.0,0.0,1.0,-3.3546154499053955,3.3546063899993896,9.05265551409684e-06,2.5929083824157715,0.9001063108444214,0.9001063108444214,0.0,273.28277587890625,280.0,54018.96875,0.0,3723.946044921875,1.0,280.9577941894531,284.49468994140625,294.352783203125,297.8357849121094,293.1499938964844,293.1499938964844,280.6499938964844,36016.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533676505088806,1.0,0.0,0.0,3.65368914604187,3.65371322631836,8.907513802114408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.67578125,0.0,1537.401611328125,1895.4371337890625,0.0,3893.249267578125,0.9061014652252196,1.0,0.0,3.0,1.0,0.0
12412680,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.6997075080871582,0.3014630973339081,0.2781121134757995,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8727898001670837,0.6029217839241028,0.5762169361114502,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012756347656,0.8634633421897888,0.5847286581993103,0.4121430218219757,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.7587125897407532,0.3903062343597412,0.3763302266597748,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.6548954844474792,0.2482432425022125,1.150650143623352,284.9013977050781,284.95001220703125,295.3919982910156,291.32275390625,295.3927307128906,297.22564697265625,285.8998107910156,1.0,0.6809710264205933,1.0,1.0,0.0,1.0,-3.3546154499053955,3.3546063899993896,9.05265551409684e-06,2.5929083824157715,0.9001063108444214,0.9001063108444214,0.0,273.28277587890625,280.0,54018.96875,0.0,3723.946044921875,1.0,280.9577941894531,284.49468994140625,294.352783203125,297.8357849121094,293.1499938964844,293.1499938964844,280.6499938964844,36016.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533676505088806,1.0,0.0,0.0,3.65368914604187,3.65371322631836,8.907513802114408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.67578125,0.0,1537.401611328125,1895.4371337890625,0.0,3893.249267578125,0.9061014652252196,1.0,0.0,3.0,1.0,0.0
12412740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.6958328485488892,0.2997479438781738,0.2769334018230438,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8679730892181396,0.5993422865867615,0.5732952952384949,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8610734939575195,0.5860899090766907,0.4133891463279724,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.755341649055481,0.3889938294887543,0.3754856586456299,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.6519300937652588,0.2473222613334655,1.148201584815979,284.7073974609375,284.95001220703125,295.3500061035156,291.3069763183594,295.3506774902344,297.21124267578125,285.7057189941406,1.0,0.6821989417076111,1.0,1.0,0.0,1.0,-3.347231388092041,3.347222328186035,9.013160706672352e-06,2.587321281433105,0.8952798843383789,0.8952798843383789,0.0,277.5390319824219,283.0,55241.33203125,0.0,3730.5244140625,1.0,280.6582336425781,284.28338623046875,294.345703125,297.9186096191406,293.1499938964844,293.1499938964844,280.95001220703125,36242.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637545943260192,1.0,0.0,0.0,3.645376920700073,3.6454010009765625,8.867029919201741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.25732421875,0.0,1529.8421630859375,1895.4371337890625,0.0,3985.9833984375,0.9043917655944824,1.0,0.0,3.0,1.0,0.0
12412800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7079162597656,0.6958328485488892,0.2997479438781738,0.2769334018230438,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8679730892181396,0.5993422865867615,0.5732952952384949,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.707275390625,0.8610734939575195,0.5860899090766907,0.4133891463279724,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.755341649055481,0.3889938294887543,0.3754856586456299,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70819091796875,0.6519300937652588,0.2473222613334655,1.148201584815979,284.7073974609375,284.95001220703125,295.3500061035156,291.3069763183594,295.3506774902344,297.21124267578125,285.7057189941406,1.0,0.6821989417076111,1.0,1.0,0.0,1.0,-3.347231388092041,3.347222328186035,9.013160706672352e-06,2.587321281433105,0.8952798843383789,0.8952798843383789,0.0,277.5390319824219,283.0,55241.33203125,0.0,3730.5244140625,1.0,280.6582336425781,284.28338623046875,294.345703125,297.9186096191406,293.1499938964844,293.1499938964844,280.95001220703125,36242.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637545943260192,1.0,0.0,0.0,3.645376920700073,3.6454010009765625,8.867029919201741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.25732421875,0.0,1529.8421630859375,1895.4371337890625,0.0,3985.9833984375,0.9043917655944824,1.0,0.0,3.0,1.0,0.0
12412860,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.6929782032966614,0.299092561006546,0.2761041224002838,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8642571568489075,0.5970901250839233,0.5708279609680176,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.8598094582557678,0.5889690518379211,0.4150870144367218,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.752812922000885,0.388487160205841,0.3748108446598053,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.6496161818504333,0.2468669265508651,1.145749568939209,284.8611755371094,284.95001220703125,295.3151550292969,291.29443359375,295.315673828125,297.21002197265625,285.8620910644531,1.0,0.683182954788208,1.0,1.0,0.0,1.0,-3.3415346145629883,3.3415255546569824,8.98208782018628e-06,2.582756519317627,0.8953513503074646,0.8953513503074646,0.0,280.78302001953125,286.0,53714.72265625,-0.0,3735.3642578125,1.0,280.942138671875,284.4672241210937,294.2613830566406,297.675048828125,293.1499938964844,293.1499938964844,281.25,36148.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536412954330444,1.0,0.0,0.0,3.6390981674194336,3.639122009277344,8.836511256049562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.45947265625,0.0,1522.18310546875,1895.4371337890625,0.0,3895.705810546875,0.9029518961906432,1.0,0.0,3.0,1.0,0.0
12412920,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.6929782032966614,0.299092561006546,0.2761041224002838,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.8642571568489075,0.5970901250839233,0.5708279609680176,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.8598094582557678,0.5889690518379211,0.4150870144367218,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.752812922000885,0.388487160205841,0.3748108446598053,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8606872558594,0.6496161818504333,0.2468669265508651,1.145749568939209,284.8611755371094,284.95001220703125,295.3151550292969,291.29443359375,295.315673828125,297.21002197265625,285.8620910644531,1.0,0.683182954788208,1.0,1.0,0.0,1.0,-3.3415346145629883,3.3415255546569824,8.98208782018628e-06,2.582756519317627,0.8953513503074646,0.8953513503074646,0.0,280.78302001953125,286.0,53714.72265625,-0.0,3735.3642578125,1.0,280.942138671875,284.4672241210937,294.2613830566406,297.675048828125,293.1499938964844,293.1499938964844,281.25,36148.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536412954330444,1.0,0.0,0.0,3.6390981674194336,3.639122009277344,8.836511256049562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.45947265625,0.0,1522.18310546875,1895.4371337890625,0.0,3895.705810546875,0.9029518961906432,1.0,0.0,3.0,1.0,0.0
12412980,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.6922351717948914,0.2995907962322235,0.2764030694961548,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8626202940940857,0.5963388681411743,0.5699040293693542,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8605896830558777,0.5933099985122681,0.417938619852066,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.7520976066589355,0.3891189098358154,0.3752408325672149,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.6489848494529724,0.2472939789295196,1.1470738649368286,285.0392761230469,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2220458984375,286.0404968261719,1.0,0.6847610473632812,1.0,1.0,0.0,1.0,-3.3463120460510254,3.3463029861450195,9.00748091225978e-06,2.58633041381836,0.8980192542076111,0.8980192542076111,0.0,282.6888427734375,289.0,52276.51953125,-0.0,3757.75634765625,1.0,281.24169921875,284.67120361328125,294.2384948730469,297.54443359375,293.1499938964844,293.1499938964844,281.54998779296875,35960.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413272142410278,1.0,0.0,0.0,3.639959096908569,3.6399831771850586,8.840693226375151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.47998046875,0.0,1521.730712890625,1895.4371337890625,0.0,3784.506103515625,0.9030214548110962,1.0,0.0,3.0,1.0,0.0
