time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413040,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03887939453125,0.6922351717948914,0.2995907962322235,0.2764030694961548,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8626202940940857,0.5963388681411743,0.5699040293693542,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03936767578125,0.8605896830558777,0.5933099985122681,0.417938619852066,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03912353515625,0.7520976066589355,0.3891189098358154,0.3752408325672149,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386657714844,0.6489848494529724,0.2472939789295196,1.1470738649368286,285.0392761230469,284.95001220703125,295.2894897460937,291.2861633300781,295.28985595703125,297.2220458984375,286.0404968261719,1.0,0.6847610473632812,1.0,1.0,0.0,1.0,-3.3463120460510254,3.3463029861450195,9.00748091225978e-06,2.58633041381836,0.8980192542076111,0.8980192542076111,0.0,282.6888427734375,289.0,52276.51953125,-0.0,3757.75634765625,1.0,281.24169921875,284.67120361328125,294.2384948730469,297.54443359375,293.1499938964844,293.1499938964844,281.54998779296875,35960.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413272142410278,1.0,0.0,0.0,3.639959096908569,3.6399831771850586,8.840693226375151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.47998046875,0.0,1521.730712890625,1895.4371337890625,0.0,3784.506103515625,0.9030214548110962,1.0,0.0,3.0,1.0,0.0
12413100,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.6921626329421997,0.3000713586807251,0.2767665386199951,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8620749711990356,0.5962558388710022,0.5697320699691772,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.8612277507781982,0.5957465171813965,0.4195524454116821,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7520060539245605,0.3896839022636413,0.375702828168869,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.648956835269928,0.2477300018072128,1.1487702131271362,285.1734313964844,284.95001220703125,295.27984619140625,291.2834777832031,295.2801513671875,297.2297668457031,286.1805725097656,1.0,0.6857937574386597,1.0,1.0,0.0,1.0,-3.3510756492614746,3.3510665893554688,9.03304862731602e-06,2.589975595474243,0.9008119702339172,0.9008119702339172,0.0,283.5707702636719,289.0,51066.3671875,-0.0,3774.30810546875,1.0,281.4985046386719,284.8302917480469,294.21533203125,297.39666748046875,293.1499938964844,293.1499938964844,281.54998779296875,35835.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334736466407776,1.0,0.0,0.0,3.6433768272399902,3.64340090751648,8.85730287336628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7136.55224609375,0.0,1524.587646484375,1895.4371337890625,0.0,3712.939453125,0.9037331938743592,1.0,0.0,3.0,1.0,0.0
12413160,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22021484375,0.6923537254333496,0.3006945550441742,0.2773154377937317,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.861767053604126,0.5963468551635742,0.5698040723800659,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.220703125,0.8621007204055786,0.5983434915542603,0.4213481545448303,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.220458984375,0.7521349787712097,0.3903992474079132,0.3763565421104431,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.6491552591323853,0.2483040690422058,1.1512213945388794,285.2206115722656,284.95001220703125,295.2722473144531,291.28173828125,295.2724609375,297.2388000488281,286.22186279296875,1.0,0.687009871006012,1.0,1.0,0.0,1.0,-3.357713222503662,3.357704162597656,9.068774488696365e-06,2.5950698852539062,0.9031307697296144,0.9031307697296144,0.0,284.3702697753906,292.0,50950.453125,-0.0,3794.976806640625,1.0,281.5418395996094,284.8758850097656,294.2360534667969,297.4540405273437,293.1499938964844,293.1499938964844,281.25,35733.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298070073127748,1.0,0.0,0.0,3.64924955368042,3.649273633956909,8.885879765330174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.17822265625,0.0,1530.3433837890625,1895.4371337890625,0.0,3679.372314453125,0.9049456119537354,1.0,0.0,3.0,1.0,0.0
12413220,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.6912386417388916,0.3005963563919067,0.2777305841445923,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8596758246421814,0.5948663949966431,0.5690393447875977,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8622721433639526,0.6016861200332642,0.424147367477417,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.7511585354804993,0.3906934559345245,0.3771038055419922,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.648520827293396,0.2487209290266037,1.1547495126724243,285.0584411621094,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2411804199219,286.0572814941406,1.0,0.6894121766090393,1.0,1.0,0.0,1.0,-3.3658158779144287,3.365806818008423,9.113015948969403e-06,2.6014928817749023,0.9032613039016724,0.9032613039016724,0.0,287.2818603515625,295.0,52433.19921875,-0.0,3831.403564453125,1.0,281.2577819824219,284.68804931640625,294.31427001953125,297.6863708496094,293.1499938964844,293.1499938964844,280.95001220703125,35827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402874112129213,1.0,0.0,0.0,3.6564090251922607,3.65643310546875,8.920780487642332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.8349609375,0.0,1539.0146484375,1895.4371337890625,0.0,3775.0576171875,0.9065843224525452,1.0,0.0,3.0,1.0,0.0
12413280,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.6912386417388916,0.3005963563919067,0.2777305841445923,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8596758246421814,0.5948663949966431,0.5690393447875977,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.058349609375,0.8622721433639526,0.6016861200332642,0.424147367477417,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.7511585354804993,0.3906934559345245,0.3771038055419922,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.648520827293396,0.2487209290266037,1.1547495126724243,285.0584411621094,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2411804199219,286.0572814941406,1.0,0.6894121766090393,1.0,1.0,0.0,1.0,-3.3658158779144287,3.365806818008423,9.113015948969403e-06,2.6014928817749023,0.9032613039016724,0.9032613039016724,0.0,287.2818603515625,295.0,52433.19921875,-0.0,3831.403564453125,1.0,281.2577819824219,284.68804931640625,294.31427001953125,297.6863708496094,293.1499938964844,293.1499938964844,280.95001220703125,35827.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402874112129213,1.0,0.0,0.0,3.6564090251922607,3.65643310546875,8.920780487642332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.8349609375,0.0,1539.0146484375,1895.4371337890625,0.0,3775.0576171875,0.9065843224525452,1.0,0.0,3.0,1.0,0.0
12413340,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.6879739761352539,0.2992283999919891,0.2768973410129547,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8556203842163086,0.5918548107147217,0.5666844844818115,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.860421359539032,0.6035315990447998,0.4257518053054809,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.7484020590782166,0.3897623419761657,0.3766493201255798,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.6462266445159912,0.2481900602579116,1.1541624069213867,284.87518310546875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2294616699219,285.8738708496094,1.0,0.691129744052887,1.0,1.0,0.0,1.0,-3.3626692295074463,3.3626601696014404,9.096183021028992e-06,2.5991361141204834,0.9007456302642822,0.9007456302642822,0.0,291.55255126953125,298.0,53861.359375,-0.0,3848.2265625,1.0,280.9581604003906,284.4818420410156,294.3287353515625,297.8067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36014.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952247142791748,1.0,0.0,0.0,3.656497240066528,3.6565213203430176,8.921210792323109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.814453125,0.0,1540.5172119140625,1895.4371337890625,0.0,3883.18359375,0.90672504901886,1.0,0.0,3.0,1.0,0.0
12413400,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.6879739761352539,0.2992283999919891,0.2768973410129547,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8556203842163086,0.5918548107147217,0.5666844844818115,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.860421359539032,0.6035315990447998,0.4257518053054809,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.7484020590782166,0.3897623419761657,0.3766493201255798,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.6462266445159912,0.2481900602579116,1.1541624069213867,284.87518310546875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2294616699219,285.8738708496094,1.0,0.691129744052887,1.0,1.0,0.0,1.0,-3.3626692295074463,3.3626601696014404,9.096183021028992e-06,2.5991361141204834,0.9007456302642822,0.9007456302642822,0.0,291.55255126953125,298.0,53861.359375,-0.0,3848.2265625,1.0,280.9581604003906,284.4818420410156,294.3287353515625,297.8067321777344,293.1499938964844,293.1499938964844,280.6499938964844,36014.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952247142791748,1.0,0.0,0.0,3.656497240066528,3.6565213203430176,8.921210792323109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.814453125,0.0,1540.5172119140625,1895.4371337890625,0.0,3883.18359375,0.90672504901886,1.0,0.0,3.0,1.0,0.0
12413460,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.6839939951896667,0.2973236739635467,0.2754727005958557,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8509848713874817,0.5881091952323914,0.5635142922401428,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8579739928245544,0.6047059893608093,0.4268029332160949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7450201511383057,0.3881546556949615,0.3754670023918152,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.643243134021759,0.2470539361238479,1.150593400001526,284.69158935546875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2118530273437,285.6903686523437,1.0,0.6921215057373047,1.0,1.0,0.0,1.0,-3.352699279785156,3.3526902198791504,9.042295459948946e-06,2.591418981552124,0.8957729339599609,0.8957729339599609,0.0,295.9797668457031,301.0,55187.39453125,-0.0,3849.224853515625,1.0,280.658203125,284.27685546875,294.32763671875,297.8919677734375,293.1499938964844,293.1499938964844,280.95001220703125,36248.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623845815658568,1.0,0.0,0.0,3.647913932800293,3.6479380130767822,8.879376878212497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.228515625,0.0,1532.7076416015625,1895.4371337890625,0.0,3973.813720703125,0.9049630761146544,1.0,0.0,3.0,1.0,0.0
12413520,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.6839939951896667,0.2973236739635467,0.2754727005958557,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8509848713874817,0.5881091952323914,0.5635142922401428,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6914978027344,0.8579739928245544,0.6047059893608093,0.4268029332160949,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7450201511383057,0.3881546556949615,0.3754670023918152,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.643243134021759,0.2470539361238479,1.150593400001526,284.69158935546875,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2118530273437,285.6903686523437,1.0,0.6921215057373047,1.0,1.0,0.0,1.0,-3.352699279785156,3.3526902198791504,9.042295459948946e-06,2.591418981552124,0.8957729339599609,0.8957729339599609,0.0,295.9797668457031,301.0,55187.39453125,-0.0,3849.224853515625,1.0,280.658203125,284.27685546875,294.32763671875,297.8919677734375,293.1499938964844,293.1499938964844,280.95001220703125,36248.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623845815658568,1.0,0.0,0.0,3.647913932800293,3.6479380130767822,8.879376878212497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.228515625,0.0,1532.7076416015625,1895.4371337890625,0.0,3973.813720703125,0.9049630761146544,1.0,0.0,3.0,1.0,0.0
12413580,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.6813538074493408,0.2966441512107849,0.2745933532714844,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.847695529460907,0.585909903049469,0.5610566735267639,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.8569427728652954,0.6076622605323792,0.4285137951374054,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.7427175641059875,0.3875489830970764,0.3746580481529236,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.6411287188529968,0.2465290576219558,1.147671461105347,284.8575134277344,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21063232421875,285.85888671875,1.0,0.6929462552070618,1.0,1.0,0.0,1.0,-3.346241235733032,3.3462321758270264,9.006786058307625e-06,2.586155414581299,0.8958773612976074,0.8958773612976074,0.0,299.0997619628906,289.0,53773.390625,-0.0,3851.31396484375,1.0,280.942138671875,284.4682922363281,294.2616577148437,297.6714782714844,293.1499938964844,293.1499938964844,281.25,36151.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519127011299132,1.0,0.0,0.0,3.641500949859619,3.641524791717529,8.84818348367844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.67919921875,0.0,1524.862060546875,1895.4371337890625,0.0,3880.176513671875,0.9034918546676636,1.0,0.0,3.0,1.0,0.0
12413640,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8570861816406,0.6813538074493408,0.2966441512107849,0.2745933532714844,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.847695529460907,0.585909903049469,0.5610566735267639,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576354980469,0.8569427728652954,0.6076622605323792,0.4285137951374054,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573303222656,0.7427175641059875,0.3875489830970764,0.3746580481529236,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568420410156,0.6411287188529968,0.2465290576219558,1.147671461105347,284.8575134277344,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.21063232421875,285.85888671875,1.0,0.6929462552070618,1.0,1.0,0.0,1.0,-3.346241235733032,3.3462321758270264,9.006786058307625e-06,2.586155414581299,0.8958773612976074,0.8958773612976074,0.0,299.0997619628906,289.0,53773.390625,-0.0,3851.31396484375,1.0,280.942138671875,284.4682922363281,294.2616577148437,297.6714782714844,293.1499938964844,293.1499938964844,281.25,36151.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519127011299132,1.0,0.0,0.0,3.641500949859619,3.641524791717529,8.84818348367844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.67919921875,0.0,1524.862060546875,1895.4371337890625,0.0,3880.176513671875,0.9034918546676636,1.0,0.0,3.0,1.0,0.0
12413700,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9924621582031,0.6822421550750732,0.2967977225780487,0.2745082378387451,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99542236328125,0.8484305739402771,0.5854508876800537,0.5603443384170532,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.8588829040527344,0.6097833514213562,0.4297676682472229,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.7436099648475647,0.3877370655536651,0.3746004402637481,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9912109375,0.6418709754943848,0.2466422766447067,1.1472406387329102,284.994873046875,284.95001220703125,295.2796630859375,291.3005065917969,295.2794494628906,297.2159729003906,286.0022277832031,1.0,0.691811203956604,1.0,1.0,0.0,1.0,-3.346199989318848,3.346190929412842,9.006374057207722e-06,2.586050510406494,0.8975113034248352,0.8975113034248352,0.0,297.313720703125,289.0,52551.89453125,-0.0,3841.0146484375,1.0,281.19854736328125,284.6298828125,294.2350769042969,297.5110168457031,293.1499938964844,293.1499938964844,281.25,36045.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437206983566284,1.0,0.0,0.0,3.6408615112304688,3.640885591506958,8.845076990837697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.134765625,0.0,1523.3653564453125,1895.4371337890625,0.0,3806.22119140625,0.9033130407333374,1.0,0.0,3.0,1.0,0.0
12413760,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.044921875,0.6843351125717163,0.2971930205821991,0.274657279253006,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455017089844,0.8504505753517151,0.5853022336959839,0.5599690079689026,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.8621633648872375,0.6121917963027954,0.4312730133533478,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0451965332031,0.7456256151199341,0.388188749551773,0.3747935593128204,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6436256170272827,0.2469828873872757,1.1476874351501465,285.0453796386719,284.95001220703125,295.2872619628906,291.3055725097656,295.2870178222656,297.2241516113281,286.046875,1.0,0.6902997493743896,1.0,1.0,0.0,1.0,-3.348503589630127,3.3484947681427,9.01854036783334e-06,2.5877392292022705,0.898695170879364,0.898695170879364,0.0,293.842529296875,277.0,52421.09765625,-0.0,3826.795166015625,1.0,281.2418212890625,284.6781616210937,294.2577819824219,297.5662841796875,293.1499938964844,293.1499938964844,281.54998779296875,35954.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939574420452118,1.0,0.0,0.0,3.6425397396087646,3.642563581466675,8.853232884575846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.69921875,0.0,1524.5467529296875,1895.4371337890625,0.0,3768.57421875,0.9035957455635072,1.0,0.0,3.0,1.0,0.0
12413820,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.6903942823410034,0.2984017133712768,0.2752434611320495,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.8565472364425659,0.5855246782302856,0.5596280097961426,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.8708765506744385,0.6174831390380859,0.4345338046550751,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7515068650245667,0.3895643055438995,0.375552088022232,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.6488732695579529,0.2481105923652649,1.1502325534820557,285.2338562011719,284.95001220703125,295.3054504394531,291.31695556640625,295.3051147460937,297.2431335449219,286.2353515625,1.0,0.6865291595458984,1.0,1.0,0.0,1.0,-3.356687307357788,3.3566782474517822,9.062291610462124e-06,2.593916654586792,0.9040337204933168,0.9040337204933168,0.0,284.4946594238281,265.0,51165.30859375,-0.0,3793.194580078125,1.0,281.541748046875,284.8868408203125,294.27215576171875,297.49810791015625,293.1499938964844,293.1499938964844,281.25,35720.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92822927236557,1.0,0.0,0.0,3.652294635772705,3.6523184776306152,8.900714760784467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.83447265625,0.0,1533.633056640625,1895.4371337890625,0.0,3664.899658203125,0.9056193828582764,1.0,0.0,3.0,1.0,0.0
12413880,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.6903942823410034,0.2984017133712768,0.2752434611320495,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.8565472364425659,0.5855246782302856,0.5596280097961426,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339782714844,0.8708765506744385,0.6174831390380859,0.4345338046550751,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7515068650245667,0.3895643055438995,0.375552088022232,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.6488732695579529,0.2481105923652649,1.1502325534820557,285.2338562011719,284.95001220703125,295.3054504394531,291.31695556640625,295.3051147460937,297.2431335449219,286.2353515625,1.0,0.6865291595458984,1.0,1.0,0.0,1.0,-3.356687307357788,3.3566782474517822,9.062291610462124e-06,2.593916654586792,0.9040337204933168,0.9040337204933168,0.0,284.4946594238281,265.0,51165.30859375,-0.0,3793.194580078125,1.0,281.541748046875,284.8868408203125,294.27215576171875,297.49810791015625,293.1499938964844,293.1499938964844,281.25,35720.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92822927236557,1.0,0.0,0.0,3.652294635772705,3.6523184776306152,8.900714760784467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.83447265625,0.0,1533.633056640625,1895.4371337890625,0.0,3664.899658203125,0.9056193828582764,1.0,0.0,3.0,1.0,0.0
12413940,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.6966555714607239,0.2984986007213592,0.2753332555294037,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8631210923194885,0.5843337178230286,0.5586103796958923,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8800601959228516,0.6210731267929077,0.4371339380741119,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7578830122947693,0.3900167942047119,0.3759291768074035,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.6546758413314819,0.2487123906612396,1.1521223783493042,285.0774230957031,284.95001220703125,295.3269958496094,291.3297119140625,295.3266296386719,297.24725341796875,286.076416015625,1.0,0.6819584965705872,1.0,1.0,0.0,1.0,-3.3614394664764404,3.3614304065704346,9.08819492906332e-06,2.597675323486328,0.9044569730758668,0.9044569730758668,0.0,274.46392822265625,253.0,52705.625,0.0,3747.168701171875,1.0,281.2577514648437,284.7020874023437,294.364013671875,297.7489318847656,293.1499938964844,293.1499938964844,280.95001220703125,35805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388984441757202,1.0,0.0,0.0,3.660234928131104,3.6602590084075928,8.939458666645805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.45166015625,0.0,1543.1258544921875,1895.4371337890625,0.0,3762.423828125,0.90742689371109,1.0,0.0,3.0,1.0,0.0
12414000,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.6966555714607239,0.2984986007213592,0.2753332555294037,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8631210923194885,0.5843337178230286,0.5586103796958923,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07733154296875,0.8800601959228516,0.6210731267929077,0.4371339380741119,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775451660156,0.7578830122947693,0.3900167942047119,0.3759291768074035,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.6546758413314819,0.2487123906612396,1.1521223783493042,285.0774230957031,284.95001220703125,295.3269958496094,291.3297119140625,295.3266296386719,297.24725341796875,286.076416015625,1.0,0.6819584965705872,1.0,1.0,0.0,1.0,-3.3614394664764404,3.3614304065704346,9.08819492906332e-06,2.597675323486328,0.9044569730758668,0.9044569730758668,0.0,274.46392822265625,253.0,52705.625,0.0,3747.168701171875,1.0,281.2577514648437,284.7020874023437,294.364013671875,297.7489318847656,293.1499938964844,293.1499938964844,280.95001220703125,35805.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388984441757202,1.0,0.0,0.0,3.660234928131104,3.6602590084075928,8.939458666645805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.45166015625,0.0,1543.1258544921875,1895.4371337890625,0.0,3762.423828125,0.90742689371109,1.0,0.0,3.0,1.0,0.0
12414060,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.7016086578369141,0.2974127829074859,0.2742169499397278,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8687196373939514,0.5816651582717896,0.5560229420661926,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8882677555084229,0.6231683492660522,0.4385078847408294,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.7633633017539978,0.3892914950847626,0.3751147091388702,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.6596221923828125,0.248416930437088,1.1499580144882202,284.89813232421875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507995605469,297.2366027832031,285.8969421386719,1.0,0.6762058138847351,1.0,1.0,0.0,1.0,-3.35506534576416,3.3550562858581543,9.053771464095917e-06,2.5927534103393555,0.9022751450538636,0.9022751450538636,0.0,264.810546875,241.0,54178.84765625,0.0,3676.497314453125,1.0,280.9581298828125,284.49774169921875,294.3895874023437,297.88427734375,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509807229042052,1.0,0.0,0.0,3.66140341758728,3.6614274978637695,8.945167451201996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.64794921875,0.0,1545.779052734375,1895.4371337890625,0.0,3871.79296875,0.9078034162521362,1.0,0.0,3.0,1.0,0.0
12414120,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985290527344,0.7016086578369141,0.2974127829074859,0.2742169499397278,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8980407714844,0.8687196373939514,0.5816651582717896,0.5560229420661926,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.8882677555084229,0.6231683492660522,0.4385078847408294,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982849121094,0.7633633017539978,0.3892914950847626,0.3751147091388702,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.6596221923828125,0.248416930437088,1.1499580144882202,284.89813232421875,284.95001220703125,295.3511962890625,291.3434143066406,295.3507995605469,297.2366027832031,285.8969421386719,1.0,0.6762058138847351,1.0,1.0,0.0,1.0,-3.35506534576416,3.3550562858581543,9.053771464095917e-06,2.5927534103393555,0.9022751450538636,0.9022751450538636,0.0,264.810546875,241.0,54178.84765625,0.0,3676.497314453125,1.0,280.9581298828125,284.49774169921875,294.3895874023437,297.88427734375,293.1499938964844,293.1499938964844,280.6499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509807229042052,1.0,0.0,0.0,3.66140341758728,3.6614274978637695,8.945167451201996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.64794921875,0.0,1545.779052734375,1895.4371337890625,0.0,3871.79296875,0.9078034162521362,1.0,0.0,3.0,1.0,0.0
12414180,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7063599228858948,0.2958146631717682,0.2725310921669006,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8743451237678528,0.5782903432846069,0.5526316165924072,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8965845108032227,0.6246007084846497,0.4393207430839538,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.7687843441963196,0.3879218101501465,0.3735870122909546,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.6643851399421692,0.2475518882274627,1.1448967456817627,284.7169189453125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768615722656,297.2207946777344,285.7157287597656,1.0,0.6694484353065491,1.0,1.0,0.0,1.0,-3.3420183658599854,3.3420093059539795,8.983297448139638e-06,2.5825955867767334,0.8976568579673767,0.8976568579673767,0.0,254.83985900878903,229.0,55537.11328125,0.0,3588.5078125,1.0,280.6581726074219,284.29345703125,294.3974304199219,297.9813842773437,293.1499938964844,293.1499938964844,280.95001220703125,36211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611870646476746,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909876214602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.20361328125,0.0,1539.404052734375,1895.4371337890625,0.0,3963.160400390625,0.9063381552696228,1.0,0.0,3.0,1.0,0.0
12414240,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.7063599228858948,0.2958146631717682,0.2725310921669006,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.8743451237678528,0.5782903432846069,0.5526316165924072,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.716796875,0.8965845108032227,0.6246007084846497,0.4393207430839538,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.7687843441963196,0.3879218101501465,0.3735870122909546,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.6643851399421692,0.2475518882274627,1.1448967456817627,284.7169189453125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768615722656,297.2207946777344,285.7157287597656,1.0,0.6694484353065491,1.0,1.0,0.0,1.0,-3.3420183658599854,3.3420093059539795,8.983297448139638e-06,2.5825955867767334,0.8976568579673767,0.8976568579673767,0.0,254.83985900878903,229.0,55537.11328125,0.0,3588.5078125,1.0,280.6581726074219,284.29345703125,294.3974304199219,297.9813842773437,293.1499938964844,293.1499938964844,280.95001220703125,36211.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611870646476746,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909876214602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.20361328125,0.0,1539.404052734375,1895.4371337890625,0.0,3963.160400390625,0.9063381552696228,1.0,0.0,3.0,1.0,0.0
12414300,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353271484375,0.7091774940490723,0.2954005897045135,0.2717319130897522,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.8777024149894714,0.5770813226699829,0.5509853363037109,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383178710937,0.9013441801071168,0.6259267330169678,0.4398074150085449,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.7719476222991943,0.3875317871570587,0.3728076517581939,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.6671253442764282,0.2472793459892273,1.1420848369598389,284.8376159667969,284.95001220703125,295.390869140625,291.3650207519531,295.3904113769531,297.2181701660156,285.844482421875,1.0,0.6658400893211365,1.0,1.0,0.0,1.0,-3.335336446762085,3.335327386856079,8.946998605097178e-06,2.577272891998291,0.8980612754821777,0.8980612754821777,0.0,249.43589782714844,229.0,54314.02734375,0.0,3542.010498046875,1.0,280.90142822265625,284.4399108886719,294.3374328613281,297.753662109375,293.1499938964844,293.1499938964844,280.95001220703125,36167.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548817276954652,1.0,0.0,0.0,3.650744199752808,3.650768280029297,8.893159701983677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.001953125,0.0,1535.2490234375,1895.4371337890625,0.0,3906.83251953125,0.9055941700935364,1.0,0.0,3.0,1.0,0.0
12414360,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.7130361795425415,0.2954374551773071,0.2713797688484192,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847045898437,0.8823114037513733,0.5764460563659668,0.5499395728111267,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.907562255859375,0.6278707981109619,0.4408136010169983,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.7762185335159302,0.3875699043273926,0.3724414706230163,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.6708582043647766,0.2473190277814865,1.140546441078186,284.8846130371094,284.95001220703125,295.4046325683594,291.372314453125,295.4041748046875,297.2215576171875,285.885986328125,1.0,0.6623489856719971,1.0,1.0,0.0,1.0,-3.332566738128662,3.332557916641236,8.931710908655077e-06,2.574965238571167,0.8981348872184753,0.8981348872184753,0.0,243.3300018310547,217.0,54144.4296875,0.0,3500.802490234375,1.0,280.9423522949219,284.48541259765625,294.3388061523437,297.7703552246094,293.1499938964844,293.1499938964844,281.25,36111.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508830308914183,1.0,0.0,0.0,3.6492419242858887,3.649266004562378,8.885842248673725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.49658203125,0.0,1533.158447265625,1895.4371337890625,0.0,3870.9140625,0.9051951169967652,1.0,0.0,3.0,1.0,0.0
12414420,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.7223227024078369,0.2962699830532074,0.2714154720306396,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8939497470855713,0.5761733055114746,0.5488666892051697,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.9236989617347716,0.6327294111251831,0.4435758292675018,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.7869959473609924,0.3884629011154175,0.3725126385688782,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.6804414987564087,0.2480663508176803,1.1404387950897217,285.0746459960937,284.95001220703125,295.4324035644531,291.3867492675781,295.43194580078125,297.2369079589844,286.07623291015625,1.0,0.6558265089988708,1.0,1.0,0.0,1.0,-3.3345861434936523,3.3345773220062256,8.941888154367916e-06,2.576274871826172,0.9013568162918092,0.9013568162918092,0.0,230.2859039306641,205.0,52829.12890625,0.0,3431.27099609375,1.0,281.2417907714844,284.696044921875,294.340576171875,297.67315673828125,293.1499938964844,293.1499938964844,280.95001220703125,35913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388558864593506,1.0,0.0,0.0,3.6517951488494873,3.6518189907073975,8.898280157154659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.57421875,0.0,1534.52197265625,1895.4371337890625,0.0,3762.03662109375,0.9056381583213806,1.0,0.0,3.0,1.0,0.0
12414480,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741271972656,0.7223227024078369,0.2962699830532074,0.2714154720306396,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8939497470855713,0.5761733055114746,0.5488666892051697,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747985839844,0.9236989617347716,0.6327294111251831,0.4435758292675018,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0744323730469,0.7869959473609924,0.3884629011154175,0.3725126385688782,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0738525390625,0.6804414987564087,0.2480663508176803,1.1404387950897217,285.0746459960937,284.95001220703125,295.4324035644531,291.3867492675781,295.43194580078125,297.2369079589844,286.07623291015625,1.0,0.6558265089988708,1.0,1.0,0.0,1.0,-3.3345861434936523,3.3345773220062256,8.941888154367916e-06,2.576274871826172,0.9013568162918092,0.9013568162918092,0.0,230.2859039306641,205.0,52829.12890625,0.0,3431.27099609375,1.0,281.2417907714844,284.696044921875,294.340576171875,297.67315673828125,293.1499938964844,293.1499938964844,280.95001220703125,35913.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388558864593506,1.0,0.0,0.0,3.6517951488494873,3.6518189907073975,8.898280157154659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.57421875,0.0,1534.52197265625,1895.4371337890625,0.0,3762.03662109375,0.9056381583213806,1.0,0.0,3.0,1.0,0.0
12414540,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7313908934593201,0.2962114214897156,0.271240234375,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9059378504753112,0.5748070478439331,0.5475451350212097,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.9404258728027344,0.6360951066017151,0.4459396004676819,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7981640696525574,0.3886854648590088,0.3725443184375763,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.6905466318130493,0.2484782636165619,1.140911340713501,284.920654296875,284.95001220703125,295.4599304199219,291.40069580078125,295.4595031738281,297.23907470703125,285.9197692871094,1.0,0.6495617628097534,1.0,1.0,0.0,1.0,-3.336247205734253,3.336238145828247,8.950866686063819e-06,2.5775842666625977,0.8997046947479248,0.8997046947479248,0.0,218.0353240966797,193.0,54298.44921875,0.0,3365.329833984375,1.0,280.9577941894531,284.5140686035156,294.42950439453125,297.91522216796875,293.1499938964844,293.1499938964844,281.25,36019.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482555389404296,1.0,0.0,0.0,3.65179967880249,3.65182375907898,8.898302894522203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.099609375,0.0,1535.3157958984375,1895.4371337890625,0.0,3847.23291015625,0.9056856036186218,1.0,0.0,3.0,1.0,0.0
12414600,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7313908934593201,0.2962114214897156,0.271240234375,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9059378504753112,0.5748070478439331,0.5475451350212097,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.9404258728027344,0.6360951066017151,0.4459396004676819,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.7981640696525574,0.3886854648590088,0.3725443184375763,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.6905466318130493,0.2484782636165619,1.140911340713501,284.920654296875,284.95001220703125,295.4599304199219,291.40069580078125,295.4595031738281,297.23907470703125,285.9197692871094,1.0,0.6495617628097534,1.0,1.0,0.0,1.0,-3.336247205734253,3.336238145828247,8.950866686063819e-06,2.5775842666625977,0.8997046947479248,0.8997046947479248,0.0,218.0353240966797,193.0,54298.44921875,0.0,3365.329833984375,1.0,280.9577941894531,284.5140686035156,294.42950439453125,297.91522216796875,293.1499938964844,293.1499938964844,281.25,36019.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482555389404296,1.0,0.0,0.0,3.65179967880249,3.65182375907898,8.898302894522203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.099609375,0.0,1535.3157958984375,1895.4371337890625,0.0,3847.23291015625,0.9056856036186218,1.0,0.0,3.0,1.0,0.0
12414660,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7409700751304626,0.2965834438800812,0.2708623111248016,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.919775128364563,0.5739798545837402,0.5459529757499695,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.957374393939972,0.6402578353881836,0.4481493532657623,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.809867799282074,0.389225959777832,0.372340589761734,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.7011975646018982,0.2490701079368591,1.1405503749847412,285.0905456542969,284.95001220703125,295.48651123046875,291.4137878417969,295.486083984375,297.2466735839844,286.0919189453125,1.0,0.6431472301483154,1.0,1.0,0.0,1.0,-3.3358466625213623,3.3358376026153564,8.948106369643938e-06,2.5770392417907715,0.9029517769813538,0.9029517769813538,0.0,206.0114288330078,181.0,53025.5703125,0.0,3295.955810546875,1.0,281.2422180175781,284.70562744140625,294.38690185546875,297.7450561523437,293.1499938964844,293.1499938964844,280.95001220703125,35864.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397814273834229,1.0,0.0,0.0,3.656062602996826,3.656086444854736,8.919089395931223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.58740234375,0.0,1538.9066162109375,1895.4371337890625,0.0,3770.45703125,0.9065552949905396,1.0,0.0,3.0,1.0,0.0
12414720,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.7409700751304626,0.2965834438800812,0.2708623111248016,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.09063720703125,0.919775128364563,0.5739798545837402,0.5459529757499695,297.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906982421875,0.957374393939972,0.6402578353881836,0.4481493532657623,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0903625488281,0.809867799282074,0.389225959777832,0.372340589761734,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0898742675781,0.7011975646018982,0.2490701079368591,1.1405503749847412,285.0905456542969,284.95001220703125,295.48651123046875,291.4137878417969,295.486083984375,297.2466735839844,286.0919189453125,1.0,0.6431472301483154,1.0,1.0,0.0,1.0,-3.3358466625213623,3.3358376026153564,8.948106369643938e-06,2.5770392417907715,0.9029517769813538,0.9029517769813538,0.0,206.0114288330078,181.0,53025.5703125,0.0,3295.955810546875,1.0,281.2422180175781,284.70562744140625,294.38690185546875,297.7450561523437,293.1499938964844,293.1499938964844,280.95001220703125,35864.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397814273834229,1.0,0.0,0.0,3.656062602996826,3.656086444854736,8.919089395931223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.58740234375,0.0,1538.9066162109375,1895.4371337890625,0.0,3770.45703125,0.9065552949905396,1.0,0.0,3.0,1.0,0.0
12414780,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.751762330532074,0.2963570058345794,0.2705035507678985,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.9356654286384584,0.5724157691001892,0.5443966388702393,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9741197824478148,0.6433998346328735,0.4503180682659149,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.8219716548919678,0.3892760872840881,0.3721896708011627,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.7127441763877869,0.2493706196546554,1.1405425071716309,284.9326171875,284.95001220703125,295.5113525390625,291.4256896972656,295.5109558105469,297.2456359863281,285.9316101074219,1.0,0.6368016600608826,1.0,1.0,0.0,1.0,-3.3359711170196533,3.3359620571136475,8.948793947638478e-06,2.577143430709839,0.9014298319816588,0.9014298319816588,0.0,194.1649475097656,169.0,54477.69140625,0.0,3228.77001953125,1.0,280.957763671875,284.5204772949219,294.45684814453125,297.9581298828125,293.1499938964844,293.1499938964844,280.6499938964844,35983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492709636688232,1.0,0.0,0.0,3.657403469085693,3.657427549362183,8.925633778744668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.5439453125,0.0,1541.2987060546875,1895.4371337890625,0.0,3856.39208984375,0.9069128632545472,1.0,0.0,3.0,1.0,0.0
12414840,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9329528808594,0.751762330532074,0.2963570058345794,0.2705035507678985,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9325561523437,0.9356654286384584,0.5724157691001892,0.5443966388702393,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.9741197824478148,0.6433998346328735,0.4503180682659149,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.8219716548919678,0.3892760872840881,0.3721896708011627,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.7127441763877869,0.2493706196546554,1.1405425071716309,284.9326171875,284.95001220703125,295.5113525390625,291.4256896972656,295.5109558105469,297.2456359863281,285.9316101074219,1.0,0.6368016600608826,1.0,1.0,0.0,1.0,-3.3359711170196533,3.3359620571136475,8.948793947638478e-06,2.577143430709839,0.9014298319816588,0.9014298319816588,0.0,194.1649475097656,169.0,54477.69140625,0.0,3228.77001953125,1.0,280.957763671875,284.5204772949219,294.45684814453125,297.9581298828125,293.1499938964844,293.1499938964844,280.6499938964844,35983.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492709636688232,1.0,0.0,0.0,3.657403469085693,3.657427549362183,8.925633778744668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.5439453125,0.0,1541.2987060546875,1895.4371337890625,0.0,3856.39208984375,0.9069128632545472,1.0,0.0,3.0,1.0,0.0
