time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414900,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017272949219,0.756879448890686,0.2958669662475586,0.2699897289276123,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7988586425781,0.9430708289146424,0.5711548328399658,0.5431731343269348,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.79852294921875,0.9813652634620668,0.6444328427314758,0.4510177671909332,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80029296875,0.8275481462478638,0.3889267444610595,0.3717813789844513,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80291748046875,0.7178366184234619,0.2492377609014511,1.13941752910614,284.7993469238281,284.95001220703125,295.5229187011719,291.4310607910156,295.5225524902344,297.24041748046875,285.792236328125,1.0,0.6334174871444702,1.0,1.0,0.0,1.0,-3.332883834838867,3.3328750133514404,8.932207492762245e-06,2.574746370315552,0.8991320133209229,0.8991320133209229,0.0,188.65098571777344,169.0,55714.80078125,0.0,3190.46240234375,1.0,280.7010192871094,284.36181640625,294.49005126953125,298.12652587890625,293.1499938964844,293.1499938964844,280.6499938964844,36092.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956659734249115,1.0,0.0,0.0,3.655437707901001,3.65546178817749,8.916041451811907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.02685546875,0.0,1539.9215087890625,1895.4371337890625,0.0,3922.7548828125,0.9065118432044984,1.0,0.0,3.0,1.0,0.0
12414960,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75372314453125,0.7617814540863037,0.2951920330524444,0.269242912530899,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532653808594,0.950005292892456,0.5696551203727722,0.5416333675384521,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9878944754600524,0.6452209949493408,0.4514535069465637,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8328800201416016,0.3883720934391022,0.3711244165897369,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7539367675781,0.7225285768508911,0.2489315569400787,1.1373906135559082,284.7533569335937,284.95001220703125,295.5337829589844,291.4360046386719,295.5334167480469,297.2330017089844,285.7521667480469,1.0,0.6298288702964783,1.0,1.0,0.0,1.0,-3.327434062957764,3.327425003051758,8.90295905264793e-06,2.570512533187866,0.8973180651664734,0.8973180651664734,0.0,183.3605194091797,172.0,55854.99609375,0.0,3148.24853515625,1.0,280.6580810546875,284.31719970703125,294.4764099121094,298.0790100097656,293.1499938964844,293.1499938964844,280.95001220703125,36186.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95999276638031,1.0,0.0,0.0,3.651112318038941,3.6511363983154297,8.894953111848736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.5927734375,0.0,1535.801025390625,1895.4371337890625,0.0,3952.521240234375,0.9056386947631836,1.0,0.0,3.0,1.0,0.0
12415020,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7668992280960083,0.295023500919342,0.2685551941394806,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217834472656,0.9565309882164,0.568153977394104,0.5395612716674805,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9948347210884094,0.6486610770225525,0.4532709419727325,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.8383839726448059,0.3882867395877838,0.3705154657363891,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.7272742390632629,0.2489674091339111,1.1355743408203125,284.92169189453125,284.95001220703125,295.55303955078125,291.4443664550781,295.5527648925781,297.2344665527344,285.9231262207031,1.0,0.6269106864929199,1.0,1.0,0.0,1.0,-3.323366403579712,3.323357582092285,8.880347195372451e-06,2.5670382976531982,0.8982957005500793,0.8982957005500793,0.0,178.27630615234375,175.0,54486.4765625,0.0,3110.40478515625,1.0,280.9421691894531,284.5091552734375,294.4148254394531,297.8691711425781,293.1499938964844,293.1499938964844,281.25,36071.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505510926246644,1.0,0.0,0.0,3.647649526596069,3.64767336845398,8.878088806341111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.06640625,0.0,1531.0906982421875,1895.4371337890625,0.0,3867.92529296875,0.9048131704330444,1.0,0.0,3.0,1.0,0.0
12415080,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7668992280960083,0.295023500919342,0.2685551941394806,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9217834472656,0.9565309882164,0.568153977394104,0.5395612716674805,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218444824219,0.9948347210884094,0.6486610770225525,0.4532709419727325,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215087890625,0.8383839726448059,0.3882867395877838,0.3705154657363891,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209899902344,0.7272742390632629,0.2489674091339111,1.1355743408203125,284.92169189453125,284.95001220703125,295.55303955078125,291.4443664550781,295.5527648925781,297.2344665527344,285.9231262207031,1.0,0.6269106864929199,1.0,1.0,0.0,1.0,-3.323366403579712,3.323357582092285,8.880347195372451e-06,2.5670382976531982,0.8982957005500793,0.8982957005500793,0.0,178.27630615234375,175.0,54486.4765625,0.0,3110.40478515625,1.0,280.9421691894531,284.5091552734375,294.4148254394531,297.8691711425781,293.1499938964844,293.1499938964844,281.25,36071.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505510926246644,1.0,0.0,0.0,3.647649526596069,3.64767336845398,8.878088806341111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.06640625,0.0,1531.0906982421875,1895.4371337890625,0.0,3867.92529296875,0.9048131704330444,1.0,0.0,3.0,1.0,0.0
12415140,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7708114981651306,0.29590904712677,0.2690573036670685,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.9607303738594056,0.5680593848228455,0.5390963554382324,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.9990000128746032,0.653563916683197,0.4558001756668091,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.8423572778701782,0.3893043994903564,0.3711423575878143,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.730768084526062,0.2498411536216735,1.138122320175171,285.1111755371094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682373046875,297.2490234375,286.1126708984375,1.0,0.6266054511070251,1.0,1.0,0.0,1.0,-3.330254554748535,3.3302457332611084,8.916761544242036e-06,2.572190999984741,0.9020044207572936,0.9020044207572936,0.0,175.80947875976562,178.0,53177.953125,0.0,3111.619384765625,1.0,281.24176025390625,284.7188720703125,294.4084777832031,297.7658386230469,293.1499938964844,293.1499938964844,280.95001220703125,35867.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939387023448944,1.0,0.0,0.0,3.65195369720459,3.6519775390625,8.899052659216977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.16259765625,0.0,1534.34814453125,1895.4371337890625,0.0,3766.869384765625,0.9056416153907776,1.0,0.0,3.0,1.0,0.0
12415200,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7708114981651306,0.29590904712677,0.2690573036670685,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.9607303738594056,0.5680593848228455,0.5390963554382324,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.9990000128746032,0.653563916683197,0.4558001756668091,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1109924316406,0.8423572778701782,0.3893043994903564,0.3711423575878143,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1104431152344,0.730768084526062,0.2498411536216735,1.138122320175171,285.1111755371094,284.95001220703125,295.5684509277344,291.4504699707031,295.5682373046875,297.2490234375,286.1126708984375,1.0,0.6266054511070251,1.0,1.0,0.0,1.0,-3.330254554748535,3.3302457332611084,8.916761544242036e-06,2.572190999984741,0.9020044207572936,0.9020044207572936,0.0,175.80947875976562,178.0,53177.953125,0.0,3111.619384765625,1.0,281.24176025390625,284.7188720703125,294.4084777832031,297.7658386230469,293.1499938964844,293.1499938964844,280.95001220703125,35867.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939387023448944,1.0,0.0,0.0,3.65195369720459,3.6519775390625,8.899052659216977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.16259765625,0.0,1534.34814453125,1895.4371337890625,0.0,3766.869384765625,0.9056416153907776,1.0,0.0,3.0,1.0,0.0
12415260,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7708380222320557,0.2957983613014221,0.2693231999874115,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.9599813222885132,0.5667835474014282,0.5383671522140503,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9990000128746032,0.6571149230003357,0.4571733772754669,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8425272703170776,0.3895488381385803,0.3717080354690552,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7311583161354065,0.2502675354480743,1.141106128692627,284.9532470703125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2504272460937,285.9523010253906,1.0,0.6275831460952759,1.0,1.0,0.0,1.0,-3.3356611728668213,3.3356521129608154,8.945748959376942e-06,2.576371431350708,0.9007589221000672,0.9007589221000672,0.0,176.2303466796875,181.0,54628.29296875,0.0,3125.93896484375,1.0,280.9577941894531,284.5338439941406,294.4854736328125,297.99566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35971.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493201375007628,1.0,0.0,0.0,3.6537392139434814,3.65376329421997,8.907757660381321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.07275390625,0.0,1537.120849609375,1895.4371337890625,0.0,3856.835205078125,0.9060864448547364,1.0,0.0,3.0,1.0,0.0
12415320,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7708380222320557,0.2957983613014221,0.2693231999874115,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95318603515625,0.9599813222885132,0.5667835474014282,0.5383671522140503,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.9990000128746032,0.6571149230003357,0.4571733772754669,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.953369140625,0.8425272703170776,0.3895488381385803,0.3717080354690552,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537353515625,0.7311583161354065,0.2502675354480743,1.141106128692627,284.9532470703125,284.95001220703125,295.5792541503906,291.4539489746094,295.5791320800781,297.2504272460937,285.9523010253906,1.0,0.6275831460952759,1.0,1.0,0.0,1.0,-3.3356611728668213,3.3356521129608154,8.945748959376942e-06,2.576371431350708,0.9007589221000672,0.9007589221000672,0.0,176.2303466796875,181.0,54628.29296875,0.0,3125.93896484375,1.0,280.9577941894531,284.5338439941406,294.4854736328125,297.99566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35971.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493201375007628,1.0,0.0,0.0,3.6537392139434814,3.65376329421997,8.907757660381321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.07275390625,0.0,1537.120849609375,1895.4371337890625,0.0,3856.835205078125,0.9060864448547364,1.0,0.0,3.0,1.0,0.0
12415380,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7670036554336548,0.2945846915245056,0.2685304880142212,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9545865654945374,0.5641219615936279,0.5362381935119629,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9988168478012084,0.6586481332778931,0.4605332016944885,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.839015007019043,0.3886845707893371,0.371218204498291,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7283614277839661,0.2498333156108856,1.140516996383667,284.7752380371094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.236083984375,285.77410888671875,1.0,0.6287965774536133,1.0,1.0,0.0,1.0,-3.3348727226257324,3.3348636627197266,8.9416234914097e-06,2.575802087783813,0.8969466686248779,0.8969466686248779,0.0,178.67254638671875,184.0,56026.078125,0.0,3138.11083984375,1.0,280.658203125,284.3314514160156,294.49786376953125,298.1131896972656,293.1499938964844,293.1499938964844,280.95001220703125,36164.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96073716878891,1.0,0.0,0.0,3.648227214813232,3.6482512950897217,8.880901418706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.63232421875,0.0,1532.4295654296875,1895.4371337890625,0.0,3959.154052734375,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12415440,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.7670036554336548,0.2945846915245056,0.2685304880142212,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751770019531,0.9545865654945374,0.5641219615936279,0.5362381935119629,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.9988168478012084,0.6586481332778931,0.4605332016944885,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.775390625,0.839015007019043,0.3886845707893371,0.371218204498291,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7283614277839661,0.2498333156108856,1.140516996383667,284.7752380371094,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.236083984375,285.77410888671875,1.0,0.6287965774536133,1.0,1.0,0.0,1.0,-3.3348727226257324,3.3348636627197266,8.9416234914097e-06,2.575802087783813,0.8969466686248779,0.8969466686248779,0.0,178.67254638671875,184.0,56026.078125,0.0,3138.11083984375,1.0,280.658203125,284.3314514160156,294.49786376953125,298.1131896972656,293.1499938964844,293.1499938964844,280.95001220703125,36164.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96073716878891,1.0,0.0,0.0,3.648227214813232,3.6482512950897217,8.880901418706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.63232421875,0.0,1532.4295654296875,1895.4371337890625,0.0,3959.154052734375,0.9049795269966124,1.0,0.0,3.0,1.0,0.0
12415500,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923645019531,0.7645249962806702,0.2942326068878174,0.2680779993534088,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89508056640625,0.951064944267273,0.5631075501441956,0.5350913405418396,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955078125,0.9972689151763916,0.6597967147827148,0.4612473845481872,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937683105469,0.8366564512252808,0.3884268403053283,0.3708667457103729,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7263864874839783,0.2496749460697174,1.1396363973617554,284.8946838378906,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2323303222656,285.90142822265625,1.0,0.6293261051177979,1.0,1.0,0.0,1.0,-3.332322120666504,3.332313060760498,8.92772641236661e-06,2.5737452507019043,0.8977196216583252,0.8977196216583252,0.0,180.2543029785156,184.0,54801.18359375,0.0,3141.453369140625,1.0,280.9013061523437,284.4765625,294.4323425292969,297.8826904296875,293.1499938964844,293.1499938964844,280.95001220703125,36110.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955245554447174,1.0,0.0,0.0,3.6459434032440186,3.645967483520508,8.869786256582302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.904296875,0.0,1529.4827880859375,1895.4371337890625,0.0,3910.0927734375,0.9044831395149232,1.0,0.0,3.0,1.0,0.0
12415560,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9387512207031,0.763225793838501,0.2942732572555542,0.2680172026157379,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9392395019531,0.948941171169281,0.5625908374786377,0.5344663858413696,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.9966566562652588,0.6615755558013916,0.4623429775238037,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389953613281,0.8353813290596008,0.3885402083396911,0.3708743453025818,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.7253198027610779,0.249776005744934,1.139803171157837,284.93914794921875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2343444824219,285.9403076171875,1.0,0.6300233006477356,1.0,1.0,0.0,1.0,-3.3330178260803223,3.3330090045928955,8.931150659918785e-06,2.574165344238281,0.89813232421875,0.89813232421875,0.0,181.328857421875,187.0,54615.7578125,0.0,3149.117431640625,1.0,280.9423217773437,284.52001953125,294.4251708984375,297.89190673828125,293.1499938964844,293.1499938964844,281.25,36048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520019888877868,1.0,0.0,0.0,3.645666122436523,3.6456899642944336,8.868436793818546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.63427734375,0.0,1528.7122802734375,1895.4371337890625,0.0,3880.9794921875,0.9043526649475098,1.0,0.0,3.0,1.0,0.0
12415620,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.7622175812721252,0.2949990034103393,0.2685290873050689,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9466108083724976,0.5624096989631653,0.5340894460678101,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.996753990650177,0.6660347580909729,0.465265154838562,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8343373537063599,0.3894643187522888,0.3715781569480896,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7245410084724426,0.2505283057689667,1.142581582069397,285.1211242675781,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2461853027344,286.12237548828125,1.0,0.6319705247879028,1.0,1.0,0.0,1.0,-3.3408727645874023,3.3408637046813965,8.972922842076514e-06,2.5800881385803223,0.9019238352775574,0.9019238352775574,0.0,182.94796752929688,190.0,53240.8515625,0.0,3175.851806640625,1.0,281.24176025390625,284.7244567871094,294.4051513671875,297.7714233398437,293.1499938964844,293.1499938964844,280.95001220703125,35849.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413034915924072,1.0,0.0,0.0,3.6506693363189697,3.65069317817688,8.892794767234591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.48388671875,0.0,1532.7847900390625,1895.4371337890625,0.0,3784.29052734375,0.9053407311439514,1.0,0.0,3.0,1.0,0.0
12415680,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.7622175812721252,0.2949990034103393,0.2685290873050689,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212158203125,0.9466108083724976,0.5624096989631653,0.5340894460678101,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12127685546875,0.996753990650177,0.6660347580909729,0.465265154838562,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1209716796875,0.8343373537063599,0.3894643187522888,0.3715781569480896,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7245410084724426,0.2505283057689667,1.142581582069397,285.1211242675781,284.95001220703125,295.5768127441406,291.4449462890625,295.5769958496094,297.2461853027344,286.12237548828125,1.0,0.6319705247879028,1.0,1.0,0.0,1.0,-3.3408727645874023,3.3408637046813965,8.972922842076514e-06,2.5800881385803223,0.9019238352775574,0.9019238352775574,0.0,182.94796752929688,190.0,53240.8515625,0.0,3175.851806640625,1.0,281.24176025390625,284.7244567871094,294.4051513671875,297.7714233398437,293.1499938964844,293.1499938964844,280.95001220703125,35849.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413034915924072,1.0,0.0,0.0,3.6506693363189697,3.65069317817688,8.892794767234591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.48388671875,0.0,1532.7847900390625,1895.4371337890625,0.0,3784.29052734375,0.9053407311439514,1.0,0.0,3.0,1.0,0.0
12415740,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7597169876098633,0.2947385907173157,0.2687431275844574,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.9422950148582458,0.5610464215278625,0.5333654284477234,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.9953709244728088,0.6687528491020203,0.467656672000885,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8319351077079773,0.3896085619926452,0.3721391260623932,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.7226772904396057,0.2508270740509033,1.1454219818115234,284.9563293457031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2435913085937,285.9550170898437,1.0,0.6342136263847351,1.0,1.0,0.0,1.0,-3.3472394943237305,3.3472304344177246,9.00752729648957e-06,2.5851480960845947,0.9006788730621338,0.9006788730621338,0.0,185.6120147705078,193.0,54621.015625,0.0,3205.31005859375,1.0,280.9577941894531,284.53466796875,294.4670715332031,297.9823608398437,293.1499938964844,293.1499938964844,280.6499938964844,35961.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514617919921876,1.0,0.0,0.0,3.652889013290405,3.652913093566896,8.903612069843803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.25,0.0,1536.0931396484375,1895.4371337890625,0.0,3876.121337890625,0.905887246131897,1.0,0.0,3.0,1.0,0.0
12415800,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.7597169876098633,0.2947385907173157,0.2687431275844574,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.9422950148582458,0.5610464215278625,0.5333654284477234,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.9953709244728088,0.6687528491020203,0.467656672000885,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8319351077079773,0.3896085619926452,0.3721391260623932,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570007324219,0.7226772904396057,0.2508270740509033,1.1454219818115234,284.9563293457031,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2435913085937,285.9550170898437,1.0,0.6342136263847351,1.0,1.0,0.0,1.0,-3.3472394943237305,3.3472304344177246,9.00752729648957e-06,2.5851480960845947,0.9006788730621338,0.9006788730621338,0.0,185.6120147705078,193.0,54621.015625,0.0,3205.31005859375,1.0,280.9577941894531,284.53466796875,294.4670715332031,297.9823608398437,293.1499938964844,293.1499938964844,280.6499938964844,35961.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514617919921876,1.0,0.0,0.0,3.652889013290405,3.652913093566896,8.903612069843803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.25,0.0,1536.0931396484375,1895.4371337890625,0.0,3876.121337890625,0.905887246131897,1.0,0.0,3.0,1.0,0.0
12415860,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.7542396783828735,0.2933447659015655,0.2678650021553039,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.9340197443962096,0.5582602620124817,0.5312016606330872,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.9911569952964784,0.6698048114776611,0.4687368273735046,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.8266952633857727,0.388610303401947,0.371603786945343,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.7182075381278992,0.2502393424510956,1.1445108652114868,284.7666931152344,284.95001220703125,295.5389404296875,291.419189453125,295.5393981933594,297.2270812988281,285.7650756835937,1.0,0.635851263999939,1.0,1.0,0.0,1.0,-3.3431508541107178,3.343141794204712,8.985779459180776e-06,2.58208441734314,0.8966782689094543,0.8966782689094543,0.0,189.7279052734375,196.0,55895.140625,0.0,3219.614501953125,1.0,280.658203125,284.3243408203125,294.4632263183594,298.0770568847656,293.1499938964844,293.1499938964844,280.95001220703125,36167.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629892110824584,1.0,0.0,0.0,3.64733624458313,3.64736008644104,8.876563697413076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.50830078125,0.0,1531.4600830078125,1895.4371337890625,0.0,3979.1865234375,0.904779851436615,1.0,0.0,3.0,1.0,0.0
12415920,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7672424316406,0.7542396783828735,0.2933447659015655,0.2678650021553039,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666015625,0.9340197443962096,0.5582602620124817,0.5312016606330872,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665100097656,0.9911569952964784,0.6698048114776611,0.4687368273735046,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76690673828125,0.8266952633857727,0.388610303401947,0.371603786945343,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.7182075381278992,0.2502393424510956,1.1445108652114868,284.7666931152344,284.95001220703125,295.5389404296875,291.419189453125,295.5393981933594,297.2270812988281,285.7650756835937,1.0,0.635851263999939,1.0,1.0,0.0,1.0,-3.3431508541107178,3.343141794204712,8.985779459180776e-06,2.58208441734314,0.8966782689094543,0.8966782689094543,0.0,189.7279052734375,196.0,55895.140625,0.0,3219.614501953125,1.0,280.658203125,284.3243408203125,294.4632263183594,298.0770568847656,293.1499938964844,293.1499938964844,280.95001220703125,36167.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629892110824584,1.0,0.0,0.0,3.64733624458313,3.64736008644104,8.876563697413076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.50830078125,0.0,1531.4600830078125,1895.4371337890625,0.0,3979.1865234375,0.904779851436615,1.0,0.0,3.0,1.0,0.0
12415980,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7500768303871155,0.2928448319435119,0.2672110795974731,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9273998141288756,0.5565722584724426,0.529319167137146,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.9880638718605042,0.672294020652771,0.4701746106147766,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8226019144058228,0.3883120715618133,0.3711492121219635,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.714544415473938,0.2500326931476593,1.1432567834854126,284.91912841796875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075378417969,297.2235107421875,285.9198913574219,1.0,0.6372054815292358,1.0,1.0,0.0,1.0,-3.3397624492645264,3.3397533893585205,8.967165740614291e-06,2.5793099403381348,0.8975211381912231,0.8975211381912231,0.0,193.0295562744141,199.0,54362.98046875,0.0,3230.835693359375,1.0,280.9421691894531,284.5052185058594,294.37310791015625,297.830810546875,293.1499938964844,293.1499938964844,281.25,36066.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542681574821472,1.0,0.0,0.0,3.644137382507324,3.6441612243652335,8.860999969328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.86083984375,0.0,1527.154052734375,1895.4371337890625,0.0,3901.330810546875,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
12416040,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.7500768303871155,0.2928448319435119,0.2672110795974731,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.919189453125,0.9273998141288756,0.5565722584724426,0.529319167137146,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.9880638718605042,0.672294020652771,0.4701746106147766,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9190368652344,0.8226019144058228,0.3883120715618133,0.3711492121219635,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.714544415473938,0.2500326931476593,1.1432567834854126,284.91912841796875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075378417969,297.2235107421875,285.9198913574219,1.0,0.6372054815292358,1.0,1.0,0.0,1.0,-3.3397624492645264,3.3397533893585205,8.967165740614291e-06,2.5793099403381348,0.8975211381912231,0.8975211381912231,0.0,193.0295562744141,199.0,54362.98046875,0.0,3230.835693359375,1.0,280.9421691894531,284.5052185058594,294.37310791015625,297.830810546875,293.1499938964844,293.1499938964844,281.25,36066.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542681574821472,1.0,0.0,0.0,3.644137382507324,3.6441612243652335,8.860999969328986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.86083984375,0.0,1527.154052734375,1895.4371337890625,0.0,3901.330810546875,0.9040215015411376,1.0,0.0,3.0,1.0,0.0
12416100,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0457763671875,0.7490715384483337,0.2930113971233368,0.2672660946846008,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.9255181550979614,0.556260883808136,0.5288887023925781,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04901123046875,0.987512707710266,0.6740536093711853,0.471285343170166,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8215746879577637,0.3885726034641266,0.3712956309318542,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04473876953125,0.7136365175247192,0.2502389550209045,1.1438686847686768,285.04815673828125,284.95001220703125,295.4873352050781,291.387451171875,295.488037109375,297.2266845703125,286.0549011230469,1.0,0.6380600929260254,1.0,1.0,0.0,1.0,-3.3415536880493164,3.3415448665618896,8.976668141258415e-06,2.5806474685668945,0.8994269967079163,0.8994269967079163,0.0,194.15948486328125,199.0,53066.2890625,0.0,3241.318359375,1.0,281.1986389160156,284.66064453125,294.3302001953125,297.65057373046875,293.1499938964844,293.1499938964844,281.25,35966.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469013214111328,1.0,0.0,0.0,3.644958257675171,3.644982099533081,8.864993219503958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.94775390625,0.0,1527.3135986328125,1895.4371337890625,0.0,3835.004150390625,0.904171586036682,1.0,0.0,3.0,1.0,0.0
12416160,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892639160156,0.7486480474472046,0.2933716177940368,0.2675642669200897,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.9244114756584167,0.5562030076980591,0.528790295124054,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.987509310245514,0.6760252714157104,0.4726415872573852,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0894470214844,0.8211145997047424,0.3890480697154999,0.3717020153999328,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.7132769823074341,0.2506276071071625,1.1454299688339231,285.0895690917969,284.95001220703125,295.4652404785156,291.3742370605469,295.4660339355469,297.232177734375,286.09033203125,1.0,0.6390999555587769,1.0,1.0,0.0,1.0,-3.345787286758423,3.345778465270996,8.999363672046456e-06,2.5838918685913086,0.900814652442932,0.900814652442932,0.0,195.0419921875,202.0,52851.08203125,0.0,3255.916748046875,1.0,281.2418518066406,284.7021789550781,294.3339538574219,297.683349609375,293.1499938964844,293.1499938964844,280.95001220703125,35883.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434769153594972,1.0,0.0,0.0,3.647926092147827,3.647950172424317,8.879435426933924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.05029296875,0.0,1529.98876953125,1895.4371337890625,0.0,3804.011474609375,0.9047479629516602,1.0,0.0,3.0,1.0,0.0
12416220,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7460559010505676,0.292900949716568,0.2676069736480713,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9198442697525024,0.5546400547027588,0.5278958678245544,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9855355024337769,0.6778836846351624,0.4744715690612793,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.818529486656189,0.3889760375022888,0.372080385684967,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7110831141471863,0.2507550716400146,1.1475863456726074,284.9123229980469,284.95001220703125,295.4131774902344,291.3435974121094,295.4141540527344,297.2264404296875,285.9105224609375,1.0,0.6411731839179993,1.0,1.0,0.0,1.0,-3.350026130676269,3.350017070770264,9.022752237797247e-06,2.5873847007751465,0.8989005088806152,0.8989005088806152,0.0,197.9503326416016,205.0,54080.32421875,0.0,3282.12890625,1.0,280.95782470703125,284.5043640136719,294.3760681152344,297.8653869628906,293.1499938964844,293.1499938964844,281.25,36013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953576385974884,1.0,0.0,0.0,3.6482458114624015,3.648269891738892,8.880992368176521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.34814453125,0.0,1531.32080078125,1895.4371337890625,0.0,3895.123046875,0.9048823714256288,1.0,0.0,3.0,1.0,0.0
12416280,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129333496094,0.7460559010505676,0.292900949716568,0.2676069736480713,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122314453125,0.9198442697525024,0.5546400547027588,0.5278958678245544,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.912109375,0.9855355024337769,0.6778836846351624,0.4744715690612793,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125671386719,0.818529486656189,0.3889760375022888,0.372080385684967,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7110831141471863,0.2507550716400146,1.1475863456726074,284.9123229980469,284.95001220703125,295.4131774902344,291.3435974121094,295.4141540527344,297.2264404296875,285.9105224609375,1.0,0.6411731839179993,1.0,1.0,0.0,1.0,-3.350026130676269,3.350017070770264,9.022752237797247e-06,2.5873847007751465,0.8989005088806152,0.8989005088806152,0.0,197.9503326416016,205.0,54080.32421875,0.0,3282.12890625,1.0,280.95782470703125,284.5043640136719,294.3760681152344,297.8653869628906,293.1499938964844,293.1499938964844,281.25,36013.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953576385974884,1.0,0.0,0.0,3.6482458114624015,3.648269891738892,8.880992368176521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.34814453125,0.0,1531.32080078125,1895.4371337890625,0.0,3895.123046875,0.9048823714256288,1.0,0.0,3.0,1.0,0.0
12416340,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7429035305976868,0.2927452325820923,0.2673496007919311,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.9146060347557068,0.5534619688987732,0.5266123414039612,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.982929229736328,0.6803562641143799,0.4759745597839355,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.8153291344642639,0.3891066312789917,0.3721146881580353,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.7082129120826721,0.2509583532810211,1.1484289169311523,285.0550231933594,284.95001220703125,295.3500061035156,291.3069763183594,295.3511657714844,297.2253723144531,286.05535888671875,1.0,0.6430007815361023,1.0,1.0,0.0,1.0,-3.351027011871338,3.351017951965332,9.028066415339708e-06,2.588127851486206,0.9014959931373596,0.9014959931373596,0.0,201.11338806152344,208.0,52515.0,0.0,3302.503173828125,1.0,281.2421875,284.6775817871094,294.2829284667969,297.6283569335937,293.1499938964844,293.1499938964844,280.95001220703125,35891.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456926584243774,1.0,0.0,0.0,3.6516268253326416,3.651650905609131,8.897460475054686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.15234375,0.0,1534.1658935546875,1895.4371337890625,0.0,3824.076171875,0.9055761098861694,1.0,0.0,3.0,1.0,0.0
12416400,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05487060546875,0.7429035305976868,0.2927452325820923,0.2673496007919311,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550537109375,0.9146060347557068,0.5534619688987732,0.5266123414039612,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0550842285156,0.982929229736328,0.6803562641143799,0.4759745597839355,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.8153291344642639,0.3891066312789917,0.3721146881580353,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548095703125,0.7082129120826721,0.2509583532810211,1.1484289169311523,285.0550231933594,284.95001220703125,295.3500061035156,291.3069763183594,295.3511657714844,297.2253723144531,286.05535888671875,1.0,0.6430007815361023,1.0,1.0,0.0,1.0,-3.351027011871338,3.351017951965332,9.028066415339708e-06,2.588127851486206,0.9014959931373596,0.9014959931373596,0.0,201.11338806152344,208.0,52515.0,0.0,3302.503173828125,1.0,281.2421875,284.6775817871094,294.2829284667969,297.6283569335937,293.1499938964844,293.1499938964844,280.95001220703125,35891.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456926584243774,1.0,0.0,0.0,3.6516268253326416,3.651650905609131,8.897460475054686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.15234375,0.0,1534.1658935546875,1895.4371337890625,0.0,3824.076171875,0.9055761098861694,1.0,0.0,3.0,1.0,0.0
12416460,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.7394083738327026,0.29173544049263,0.2669439315795898,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9090500473976136,0.5512896180152893,0.5251693725585938,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9797746539115906,0.6813594698905945,0.4772155284881592,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8117072582244873,0.3884699046611786,0.3720124661922455,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7049157619476318,0.2505931258201599,1.148749589920044,284.868408203125,284.95001220703125,295.2787780761719,291.2685852050781,295.2799987792969,297.2137756347656,285.8663330078125,1.0,0.6447538137435913,1.0,1.0,0.0,1.0,-3.350573778152466,3.35056471824646,9.026280167745426e-06,2.588029623031616,0.8989279270172119,0.8989279270172119,0.0,204.5918731689453,211.0,53645.875,-0.0,3321.3525390625,1.0,280.9577941894531,284.473876953125,294.2997741699219,297.7682189941406,293.1499938964844,293.1499938964844,281.25,36050.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552029967308044,1.0,0.0,0.0,3.650615930557251,3.65064001083374,8.892534992810397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.75244140625,0.0,1534.2332763671875,1895.4371337890625,0.0,3909.711669921875,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
12416520,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691101074219,0.7394083738327026,0.29173544049263,0.2669439315795898,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683166503906,0.9090500473976136,0.5512896180152893,0.5251693725585938,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9797746539115906,0.6813594698905945,0.4772155284881592,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686828613281,0.8117072582244873,0.3884699046611786,0.3720124661922455,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7049157619476318,0.2505931258201599,1.148749589920044,284.868408203125,284.95001220703125,295.2787780761719,291.2685852050781,295.2799987792969,297.2137756347656,285.8663330078125,1.0,0.6447538137435913,1.0,1.0,0.0,1.0,-3.350573778152466,3.35056471824646,9.026280167745426e-06,2.588029623031616,0.8989279270172119,0.8989279270172119,0.0,204.5918731689453,211.0,53645.875,-0.0,3321.3525390625,1.0,280.9577941894531,284.473876953125,294.2997741699219,297.7682189941406,293.1499938964844,293.1499938964844,281.25,36050.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552029967308044,1.0,0.0,0.0,3.650615930557251,3.65064001083374,8.892534992810397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.75244140625,0.0,1534.2332763671875,1895.4371337890625,0.0,3909.711669921875,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
12416580,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.7354075312614441,0.2909460663795471,0.2661668658256531,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.903184175491333,0.5494341850280762,0.5232978463172913,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9760217070579528,0.6829450130462646,0.478135198354721,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8074129819869995,0.3879169821739197,0.3714586496353149,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.7008883953094482,0.2501098811626434,1.1468504667282104,285.0056457519531,284.95001220703125,295.2032775878906,291.2326965332031,295.2045593261719,297.2066955566406,286.0058288574219,1.0,0.6460387706756592,1.0,1.0,0.0,1.0,-3.3455379009246826,3.3455288410186768,8.999138117360417e-06,2.5841283798217773,0.900825560092926,0.900825560092926,0.0,208.218002319336,214.0,52018.26953125,-0.0,3330.5859375,1.0,281.2421875,284.6448669433594,294.2020263671875,297.51727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35946.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458763003349304,1.0,0.0,0.0,3.6519484519958496,3.65197229385376,8.899027648112678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.279296875,0.0,1534.9400634765625,1895.4371337890625,0.0,3825.737548828125,0.905684530735016,1.0,0.0,3.0,1.0,0.0
12416640,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00555419921875,0.7354075312614441,0.2909460663795471,0.2661668658256531,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00567626953125,0.903184175491333,0.5494341850280762,0.5232978463172913,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.9760217070579528,0.6829450130462646,0.478135198354721,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005615234375,0.8074129819869995,0.3879169821739197,0.3714586496353149,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054931640625,0.7008883953094482,0.2501098811626434,1.1468504667282104,285.0056457519531,284.95001220703125,295.2032775878906,291.2326965332031,295.2045593261719,297.2066955566406,286.0058288574219,1.0,0.6460387706756592,1.0,1.0,0.0,1.0,-3.3455379009246826,3.3455288410186768,8.999138117360417e-06,2.5841283798217773,0.900825560092926,0.900825560092926,0.0,208.218002319336,214.0,52018.26953125,-0.0,3330.5859375,1.0,281.2421875,284.6448669433594,294.2020263671875,297.51727294921875,293.1499938964844,293.1499938964844,280.95001220703125,35946.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458763003349304,1.0,0.0,0.0,3.6519484519958496,3.65197229385376,8.899027648112678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.279296875,0.0,1534.9400634765625,1895.4371337890625,0.0,3825.737548828125,0.905684530735016,1.0,0.0,3.0,1.0,0.0
12416700,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.7337738275527954,0.2903743982315063,0.2659029364585876,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.9008092284202576,0.5483039021492004,0.5225377678871155,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.9745160937309264,0.683362603187561,0.4787299633026123,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744201660156,0.8055974245071411,0.3874921500682831,0.3712954521179199,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.6991975903511047,0.2497585415840149,1.1461507081985474,284.8733825683594,284.95001220703125,295.1640014648437,291.21563720703125,295.16534423828125,297.20123291015625,285.8656921386719,1.0,0.646685004234314,1.0,1.0,0.0,1.0,-3.343989610671997,3.3439807891845703,8.991079994302709e-06,2.583035707473755,0.8990446329116821,0.8990446329116821,0.0,209.8301544189453,214.0,53089.41015625,-0.0,3336.249755859375,1.0,280.9986267089844,284.4918212890625,294.2411804199219,297.70361328125,293.1499938964844,293.1499938964844,280.95001220703125,36030.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513407349586488,1.0,0.0,0.0,3.6514196395874015,3.651443719863892,8.896450935935718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.98583984375,0.0,1534.9755859375,1895.4371337890625,0.0,3875.03271484375,0.9055736660957336,1.0,0.0,3.0,1.0,0.0
