time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416760,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.7313417792320251,0.2894194722175598,0.265269011259079,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.8974896669387817,0.5467086434364319,0.5213044881820679,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.9719942212104796,0.6831715106964111,0.4788230955600738,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.8029110431671143,0.3867002129554748,0.3707815408706665,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8167419433594,0.6967177987098694,0.2491265386343002,1.144286036491394,284.81573486328125,284.95001220703125,295.123779296875,291.1991271972656,295.1251220703125,297.1910095214844,285.8135681152344,1.0,0.6471291184425354,1.0,1.0,0.0,1.0,-3.3390026092529297,3.338993787765503,8.964588232629467e-06,2.579301357269287,0.8975327610969543,0.8975327610969543,0.0,211.91050720214844,217.0,53107.64453125,-0.0,3336.723876953125,1.0,280.9576721191406,284.4405822753906,294.225341796875,297.6586303710937,293.1499938964844,293.1499938964844,281.25,36119.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543185830116272,1.0,0.0,0.0,3.6483988761901855,3.648422956466675,8.881737585397786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.90234375,0.0,1532.283203125,1895.4371337890625,0.0,3901.782470703125,0.9049853682518004,1.0,0.0,3.0,1.0,0.0
12416820,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.7272445559501648,0.2882938981056213,0.2641622424125671,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8918441534042358,0.5444811582565308,0.5190542936325073,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.9678779244422911,0.6841518878936768,0.4793022274971008,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.7983502149581909,0.3857572972774505,0.3698282837867737,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.6923919320106506,0.2482228130102157,1.1403342485427856,284.9520263671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0419921875,297.1819152832031,285.9521484375,1.0,0.6478175520896912,1.0,1.0,0.0,1.0,-3.329634428024292,3.329625606536865,8.914256795833353e-06,2.57202672958374,0.8987070918083191,0.8987070918083191,0.0,215.4272308349609,220.0,51457.87109375,-0.0,3335.392333984375,1.0,281.2421569824219,284.6127014160156,294.13311767578125,297.4120178222656,293.1499938964844,293.1499938964844,281.54998779296875,36021.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442348480224608,1.0,0.0,0.0,3.646936655044556,3.646960735321045,8.874619084053847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.11767578125,0.0,1529.9271240234375,1895.4371337890625,0.0,3810.8798828125,0.9046149849891664,1.0,0.0,3.0,1.0,0.0
12416880,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.951904296875,0.7272445559501648,0.2882938981056213,0.2641622424125671,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520263671875,0.8918441534042358,0.5444811582565308,0.5190542936325073,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9520568847656,0.9678779244422911,0.6841518878936768,0.4793022274971008,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9519958496094,0.7983502149581909,0.3857572972774505,0.3698282837867737,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518737792969,0.6923919320106506,0.2482228130102157,1.1403342485427856,284.9520263671875,284.95001220703125,295.04058837890625,291.16754150390625,295.0419921875,297.1819152832031,285.9521484375,1.0,0.6478175520896912,1.0,1.0,0.0,1.0,-3.329634428024292,3.329625606536865,8.914256795833353e-06,2.57202672958374,0.8987070918083191,0.8987070918083191,0.0,215.4272308349609,220.0,51457.87109375,-0.0,3335.392333984375,1.0,281.2421569824219,284.6127014160156,294.13311767578125,297.4120178222656,293.1499938964844,293.1499938964844,281.54998779296875,36021.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442348480224608,1.0,0.0,0.0,3.646936655044556,3.646960735321045,8.874619084053847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.11767578125,0.0,1529.9271240234375,1895.4371337890625,0.0,3810.8798828125,0.9046149849891664,1.0,0.0,3.0,1.0,0.0
12416940,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.7249870896339417,0.2879788279533386,0.2638313174247741,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.8884400129318237,0.5432825088500977,0.5178355574607849,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.9659699201583862,0.6862450838088989,0.4806820452213287,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.7957965135574341,0.3856087327003479,0.3696303069591522,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.6898872256278992,0.2478985041379928,1.1387720108032229,285.10723876953125,284.95001220703125,294.9539794921875,291.1377258300781,294.9554748535156,297.1835021972656,286.1075134277344,1.0,0.6488338708877563,1.0,1.0,0.0,1.0,-3.3273067474365234,3.3272979259490967,8.901805813366082e-06,2.570231676101685,0.9021331667900084,0.9021331667900084,0.0,217.84625244140625,223.0,49846.42578125,-0.0,3343.84033203125,1.0,281.5417785644531,284.80206298828125,294.0884704589844,297.25299072265625,293.1499938964844,293.1499938964844,281.25,35851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316098093986512,1.0,0.0,0.0,3.651964664459229,3.6519887447357178,8.899107228899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.62890625,0.0,1534.243896484375,1895.4371337890625,0.0,3695.887939453125,0.9056275486946106,1.0,0.0,3.0,1.0,0.0
12417000,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.7249870896339417,0.2879788279533386,0.2638313174247741,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.8884400129318237,0.5432825088500977,0.5178355574607849,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1072692871094,0.9659699201583862,0.6862450838088989,0.4806820452213287,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.7957965135574341,0.3856087327003479,0.3696303069591522,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070251464844,0.6898872256278992,0.2478985041379928,1.1387720108032229,285.10723876953125,284.95001220703125,294.9539794921875,291.1377258300781,294.9554748535156,297.1835021972656,286.1075134277344,1.0,0.6488338708877563,1.0,1.0,0.0,1.0,-3.3273067474365234,3.3272979259490967,8.901805813366082e-06,2.570231676101685,0.9021331667900084,0.9021331667900084,0.0,217.84625244140625,223.0,49846.42578125,-0.0,3343.84033203125,1.0,281.5417785644531,284.80206298828125,294.0884704589844,297.25299072265625,293.1499938964844,293.1499938964844,281.25,35851.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316098093986512,1.0,0.0,0.0,3.651964664459229,3.6519887447357178,8.899107228899084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.62890625,0.0,1534.243896484375,1895.4371337890625,0.0,3695.887939453125,0.9056275486946106,1.0,0.0,3.0,1.0,0.0
12417060,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7216436862945557,0.2865707576274872,0.2630841434001922,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8837881684303284,0.5407760739326477,0.5161101222038269,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.9624820947647096,0.6863175630569458,0.4813326001167297,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7921400666236877,0.3845172524452209,0.3691102266311645,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.6864492297172546,0.2469682395458221,1.1364846229553225,284.9173889160156,284.95001220703125,294.8642883300781,291.1094055175781,294.8658447265625,297.1709899902344,285.9151306152344,1.0,0.6498397588729858,1.0,1.0,0.0,1.0,-3.3217544555664062,3.3217456340789795,8.872788384906016e-06,2.5662007331848145,0.9002000689506531,0.9002000689506531,0.0,221.12890625,226.0,51002.17578125,-0.0,3349.804443359375,1.0,281.2577819824219,284.5986328125,294.1372375488281,297.4335327148437,293.1499938964844,293.1499938964844,280.95001220703125,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94087952375412,1.0,0.0,0.0,3.653013467788696,3.6530375480651855,8.904219157557236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.61572265625,0.0,1536.48974609375,1895.4371337890625,0.0,3780.439208984375,0.9059339761734008,1.0,0.0,3.0,1.0,0.0
12417120,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9181213378906,0.7216436862945557,0.2865707576274872,0.2630841434001922,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91729736328125,0.8837881684303284,0.5407760739326477,0.5161101222038269,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9170837402344,0.9624820947647096,0.6863175630569458,0.4813326001167297,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91766357421875,0.7921400666236877,0.3845172524452209,0.3691102266311645,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.6864492297172546,0.2469682395458221,1.1364846229553225,284.9173889160156,284.95001220703125,294.8642883300781,291.1094055175781,294.8658447265625,297.1709899902344,285.9151306152344,1.0,0.6498397588729858,1.0,1.0,0.0,1.0,-3.3217544555664062,3.3217456340789795,8.872788384906016e-06,2.5662007331848145,0.9002000689506531,0.9002000689506531,0.0,221.12890625,226.0,51002.17578125,-0.0,3349.804443359375,1.0,281.2577819824219,284.5986328125,294.1372375488281,297.4335327148437,293.1499938964844,293.1499938964844,280.95001220703125,35995.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94087952375412,1.0,0.0,0.0,3.653013467788696,3.6530375480651855,8.904219157557236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.61572265625,0.0,1536.48974609375,1895.4371337890625,0.0,3780.439208984375,0.9059339761734008,1.0,0.0,3.0,1.0,0.0
12417180,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7159734964370728,0.2839537262916565,0.2611652612686157,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.8766561150550842,0.5367637872695923,0.5128570795059204,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9560254216194152,0.6845247745513916,0.4805101752281189,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.7861353158950806,0.382180392742157,0.3673790693283081,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.6807914972305298,0.2450621426105499,1.1299543380737305,284.7049560546875,284.95001220703125,294.77178955078125,291.08233642578125,294.7734069824219,297.1452941894531,285.7024841308594,1.0,0.6500417590141296,1.0,1.0,0.0,1.0,-3.304621696472168,3.304612874984741,8.78197533893399e-06,2.5531508922576904,0.8952226638793945,0.8952226638793945,0.0,225.65467834472656,229.0,52070.89453125,-0.0,3336.464599609375,1.0,280.9582214355469,284.37664794921875,294.12310791015625,297.50347900390625,293.1499938964844,293.1499938964844,281.25,36236.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519095420837402,1.0,0.0,0.0,3.644997119903565,3.6450212001800537,8.865182508088765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.15234375,0.0,1529.37939453125,1895.4371337890625,0.0,3880.1484375,0.9042999148368835,1.0,0.0,3.0,1.0,0.0
12417240,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.7159734964370728,0.2839537262916565,0.2611652612686157,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.8766561150550842,0.5367637872695923,0.5128570795059204,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70465087890625,0.9560254216194152,0.6845247745513916,0.4805101752281189,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70526123046875,0.7861353158950806,0.382180392742157,0.3673790693283081,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.6807914972305298,0.2450621426105499,1.1299543380737305,284.7049560546875,284.95001220703125,294.77178955078125,291.08233642578125,294.7734069824219,297.1452941894531,285.7024841308594,1.0,0.6500417590141296,1.0,1.0,0.0,1.0,-3.304621696472168,3.304612874984741,8.78197533893399e-06,2.5531508922576904,0.8952226638793945,0.8952226638793945,0.0,225.65467834472656,229.0,52070.89453125,-0.0,3336.464599609375,1.0,280.9582214355469,284.37664794921875,294.12310791015625,297.50347900390625,293.1499938964844,293.1499938964844,281.25,36236.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519095420837402,1.0,0.0,0.0,3.644997119903565,3.6450212001800537,8.865182508088765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.15234375,0.0,1529.37939453125,1895.4371337890625,0.0,3880.1484375,0.9042999148368835,1.0,0.0,3.0,1.0,0.0
12417300,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064880371094,0.7130773067474365,0.2828679084777832,0.2600986659526825,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.873182475566864,0.5350169539451599,0.5110800862312317,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8094177246094,0.952823042869568,0.6840748190879822,0.4800124168395996,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80780029296875,0.7831588387489319,0.3811477720737457,0.3663458526134491,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056335449219,0.6779237389564514,0.2441427111625671,1.1258701086044312,284.80859375,284.95001220703125,294.7245788574219,291.0692138671875,294.7262268066406,297.1361083984375,285.8143005371094,1.0,0.6498908400535583,1.0,1.0,0.0,1.0,-3.29444432258606,3.294435739517212,8.727872227609623e-06,2.54525113105774,0.8952620625495911,0.8952620625495911,0.0,227.7630920410156,229.0,50702.83203125,-0.0,3325.3232421875,1.0,281.2012023925781,284.5135192871094,294.0404968261719,297.248779296875,293.1499938964844,293.1499938964844,281.25,36206.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454177021980286,1.0,0.0,0.0,3.6407625675201416,3.640786409378052,8.844596095514135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.96630859375,0.0,1524.4537353515625,1895.4371337890625,0.0,3821.589111328125,0.9033852219581604,1.0,0.0,3.0,1.0,0.0
12417360,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.838623046875,0.7110699415206909,0.282164990901947,0.2594050168991089,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.8707541823387146,0.5337364077568054,0.5097827315330505,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387145996094,0.9508295059204102,0.6842013001441956,0.4800106287002563,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83868408203125,0.7811169624328613,0.3804625570774078,0.3656446635723114,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.6758820414543152,0.2434638887643814,1.1227353811264038,284.8387145996094,284.95001220703125,294.6767883300781,291.0563049316406,294.6784362792969,297.1321716308594,285.8387451171875,1.0,0.649823784828186,1.0,1.0,0.0,1.0,-3.287428855895996,3.2874202728271484,8.690614777151495e-06,2.5397820472717285,0.8948610424995422,0.8948610424995422,0.0,229.24948120117188,232.0,50372.9296875,-0.0,3317.85693359375,1.0,281.2422790527344,284.5496520996094,294.0194702148437,297.2332458496094,293.1499938964844,293.1499938964844,281.54998779296875,36166.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409627318382264,1.0,0.0,0.0,3.638141632080078,3.638165712356568,8.831866580294445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.697265625,0.0,1521.257568359375,1895.4371337890625,0.0,3781.1953125,0.902746319770813,1.0,0.0,3.0,1.0,0.0
12417420,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.7083113789558411,0.2813717424869537,0.2586199939250946,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8673228621482849,0.5319527983665466,0.5079832673072815,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9483738541603088,0.6851701140403748,0.480606734752655,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7783476114273071,0.3797019422054291,0.3648486733436584,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.6730434894561768,0.2425948828458786,1.118617057800293,284.9936828613281,284.95001220703125,294.5795593261719,291.0310363769531,294.5812683105469,297.1315612792969,285.99395751953125,1.0,0.6500275135040283,1.0,1.0,0.0,1.0,-3.2791202068328857,3.279111623764038,8.646685273561161e-06,2.5333411693573,0.8967682123184204,0.8967682123184204,0.0,231.50694274902344,235.0,48726.73828125,-0.0,3311.8232421875,1.0,281.54168701171875,284.7413330078125,293.9765319824219,297.07110595703125,293.1499938964844,293.1499938964844,281.8500061035156,36007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927143096923828,1.0,0.0,0.0,3.637348175048828,3.637372255325317,8.828014870232437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.1142578125,0.0,1519.194091796875,1895.4371337890625,0.0,3654.92724609375,0.9024658799171448,1.0,0.0,3.0,1.0,0.0
12417480,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.7083113789558411,0.2813717424869537,0.2586199939250946,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8673228621482849,0.5319527983665466,0.5079832673072815,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937438964844,0.9483738541603088,0.6851701140403748,0.480606734752655,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.7783476114273071,0.3797019422054291,0.3648486733436584,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.6730434894561768,0.2425948828458786,1.118617057800293,284.9936828613281,284.95001220703125,294.5795593261719,291.0310363769531,294.5812683105469,297.1315612792969,285.99395751953125,1.0,0.6500275135040283,1.0,1.0,0.0,1.0,-3.2791202068328857,3.279111623764038,8.646685273561161e-06,2.5333411693573,0.8967682123184204,0.8967682123184204,0.0,231.50694274902344,235.0,48726.73828125,-0.0,3311.8232421875,1.0,281.54168701171875,284.7413330078125,293.9765319824219,297.07110595703125,293.1499938964844,293.1499938964844,281.8500061035156,36007.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927143096923828,1.0,0.0,0.0,3.637348175048828,3.637372255325317,8.828014870232437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.1142578125,0.0,1519.194091796875,1895.4371337890625,0.0,3654.92724609375,0.9024658799171448,1.0,0.0,3.0,1.0,0.0
12417540,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.7063432931900024,0.2810182869434356,0.2583071291446686,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8647294044494629,0.5307508111000061,0.5068325400352478,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.9467117190361024,0.6865561604499817,0.4815720021724701,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.776379406452179,0.3794245719909668,0.3645801246166229,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.671046793460846,0.2421659976243972,1.1166843175888062,285.14959716796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4821472167969,297.13592529296875,286.1498413085937,1.0,0.6507322192192078,1.0,1.0,0.0,1.0,-3.275869607925415,3.2758610248565674,8.629652256786358e-06,2.530869483947754,0.9007651209831238,0.9007651209831238,0.0,233.5346221923828,238.0,47156.68359375,-0.0,3315.86669921875,1.0,281.8417053222656,284.9328308105469,293.95245361328125,296.9456481933594,293.1499938964844,293.1499938964844,281.54998779296875,35813.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138590097427368,1.0,0.0,0.0,3.6437950134277344,3.643819093704224,8.859336162458931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.78857421875,0.0,1524.8807373046875,1895.4371337890625,0.0,3532.3818359375,0.9037755131721495,1.0,0.0,3.0,1.0,0.0
12417600,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.14947509765625,0.7063432931900024,0.2810182869434356,0.2583071291446686,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1496276855469,0.8647294044494629,0.5307508111000061,0.5068325400352478,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.149658203125,0.9467117190361024,0.6865561604499817,0.4815720021724701,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1495666503906,0.776379406452179,0.3794245719909668,0.3645801246166229,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1494140625,0.671046793460846,0.2421659976243972,1.1166843175888062,285.14959716796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4821472167969,297.13592529296875,286.1498413085937,1.0,0.6507322192192078,1.0,1.0,0.0,1.0,-3.275869607925415,3.2758610248565674,8.629652256786358e-06,2.530869483947754,0.9007651209831238,0.9007651209831238,0.0,233.5346221923828,238.0,47156.68359375,-0.0,3315.86669921875,1.0,281.8417053222656,284.9328308105469,293.95245361328125,296.9456481933594,293.1499938964844,293.1499938964844,281.54998779296875,35813.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138590097427368,1.0,0.0,0.0,3.6437950134277344,3.643819093704224,8.859336162458931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.78857421875,0.0,1524.8807373046875,1895.4371337890625,0.0,3532.3818359375,0.9037755131721495,1.0,0.0,3.0,1.0,0.0
12417660,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.7028242349624634,0.2794433534145355,0.2574317753314972,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8606022596359253,0.5280759930610657,0.5049771666526794,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.9429066777229308,0.6856942176818848,0.4816109538078308,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7730107307434082,0.3780563473701477,0.3638273775577545,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6678762435913086,0.2410457730293274,1.113622546195984,284.9573669433594,284.95001220703125,294.3796691894531,290.9820251464844,294.38140869140625,297.1249084472656,285.9549560546875,1.0,0.6514401435852051,1.0,1.0,0.0,1.0,-3.268061399459839,3.268052816390991,8.58924522617599e-06,2.5251054763793945,0.8993541598320007,0.8993541598320007,0.0,236.7491912841797,241.0,48319.28515625,-0.0,3316.273193359375,1.0,281.5578308105469,284.728759765625,294.01336669921875,297.141357421875,293.1499938964844,293.1499938964844,281.8500061035156,35947.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240520596504213,1.0,0.0,0.0,3.646637201309204,3.646661281585693,8.873162187228445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.02978515625,0.0,1529.0394287109375,1895.4371337890625,0.0,3626.50537109375,0.9044750928878784,1.0,0.0,3.0,1.0,0.0
12417720,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.95819091796875,0.7028242349624634,0.2794433534145355,0.2574317753314972,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8606022596359253,0.5280759930610657,0.5049771666526794,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.9429066777229308,0.6856942176818848,0.4816109538078308,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.7730107307434082,0.3780563473701477,0.3638273775577545,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95849609375,0.6678762435913086,0.2410457730293274,1.113622546195984,284.9573669433594,284.95001220703125,294.3796691894531,290.9820251464844,294.38140869140625,297.1249084472656,285.9549560546875,1.0,0.6514401435852051,1.0,1.0,0.0,1.0,-3.268061399459839,3.268052816390991,8.58924522617599e-06,2.5251054763793945,0.8993541598320007,0.8993541598320007,0.0,236.7491912841797,241.0,48319.28515625,-0.0,3316.273193359375,1.0,281.5578308105469,284.728759765625,294.01336669921875,297.141357421875,293.1499938964844,293.1499938964844,281.8500061035156,35947.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240520596504213,1.0,0.0,0.0,3.646637201309204,3.646661281585693,8.873162187228445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.02978515625,0.0,1529.0394287109375,1895.4371337890625,0.0,3626.50537109375,0.9044750928878784,1.0,0.0,3.0,1.0,0.0
12417780,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.6985796689987183,0.278041273355484,0.256122350692749,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.8558654189109802,0.5255966782569885,0.5025542974472046,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.9382695555686952,0.6853067278862,0.4811760783195495,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.768987774848938,0.3767221868038177,0.3625588715076446,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.6640430688858032,0.2398562282323837,1.108574151992798,285.0892028808594,284.95001220703125,294.277587890625,290.9578552246094,294.27935791015625,297.1171569824219,286.089111328125,1.0,0.6517463326454163,1.0,1.0,0.0,1.0,-3.2554478645324707,3.255439281463623,8.523050382791553e-06,2.5153517723083496,0.9023255109786988,0.9023255109786988,0.0,240.2362823486328,244.0,46738.03515625,-0.0,3307.447265625,1.0,281.8421936035156,284.8992919921875,293.9244384765625,296.9098205566406,293.1499938964844,293.1499938964844,281.54998779296875,35835.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141752123832704,1.0,0.0,0.0,3.652142286300659,3.652166128158569,8.899972385734145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.14697265625,0.0,1534.3179931640625,1895.4371337890625,0.0,3535.309814453125,0.9056508541107178,1.0,0.0,3.0,1.0,0.0
12417840,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0891418457031,0.6985796689987183,0.278041273355484,0.256122350692749,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.8558654189109802,0.5255966782569885,0.5025542974472046,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0892028808594,0.9382695555686952,0.6853067278862,0.4811760783195495,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08917236328125,0.768987774848938,0.3767221868038177,0.3625588715076446,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.6640430688858032,0.2398562282323837,1.108574151992798,285.0892028808594,284.95001220703125,294.277587890625,290.9578552246094,294.27935791015625,297.1171569824219,286.089111328125,1.0,0.6517463326454163,1.0,1.0,0.0,1.0,-3.2554478645324707,3.255439281463623,8.523050382791553e-06,2.5153517723083496,0.9023255109786988,0.9023255109786988,0.0,240.2362823486328,244.0,46738.03515625,-0.0,3307.447265625,1.0,281.8421936035156,284.8992919921875,293.9244384765625,296.9098205566406,293.1499938964844,293.1499938964844,281.54998779296875,35835.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141752123832704,1.0,0.0,0.0,3.652142286300659,3.652166128158569,8.899972385734145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.14697265625,0.0,1534.3179931640625,1895.4371337890625,0.0,3535.309814453125,0.9056508541107178,1.0,0.0,3.0,1.0,0.0
12417900,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.696773111820221,0.2771789729595184,0.2555942237377167,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8538253903388977,0.5241553783416748,0.5015009641647339,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95220947265625,0.936327338218689,0.6847499012947083,0.4811032116413116,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.7672670483589172,0.3759051561355591,0.3620295822620392,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95751953125,0.6623843312263489,0.2391658276319503,1.1063477993011477,284.9533996582031,284.95001220703125,294.22613525390625,290.9457397460937,294.2279052734375,297.1117553710937,285.945068359375,1.0,0.6519176363945007,1.0,1.0,0.0,1.0,-3.250150442123413,3.250141859054565,8.495581823808607e-06,2.5113561153411865,0.9010450839996338,0.9010450839996338,0.0,241.7998046875,244.0,47810.19140625,-0.0,3304.2900390625,1.0,281.5986022949219,284.7445373535156,293.9734191894531,297.1030578613281,293.1499938964844,293.1499938964844,281.54998779296875,35916.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200775027275084,1.0,0.0,0.0,3.6537606716156006,3.65378475189209,8.907862252272025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.62255859375,0.0,1536.7279052734375,1895.4371337890625,0.0,3589.87353515625,0.9060182571411132,1.0,0.0,3.0,1.0,0.0
12417960,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.694214940071106,0.2759421467781067,0.2547089457511902,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913269042969,0.8510905504226685,0.5222543478012085,0.4999837875366211,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.9333999156951904,0.6835594773292542,0.4805181622505188,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.7648912668228149,0.3747237622737884,0.3611525595188141,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8926086425781,0.6601367592811584,0.2382092028856277,1.103018283843994,284.8914489746094,284.95001220703125,294.1744689941406,290.9336242675781,294.17626953125,297.1021423339844,285.888916015625,1.0,0.651906430721283,1.0,1.0,0.0,1.0,-3.241506338119507,3.241497755050659,8.450736459053587e-06,2.504789590835572,0.8999942541122437,0.8999942541122437,0.0,243.8110809326172,247.0,47835.53515625,-0.0,3296.160400390625,1.0,281.5576477050781,284.69158935546875,293.96356201171875,297.0664978027344,293.1499938964844,293.1499938964844,281.25,36005.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235382676124572,1.0,0.0,0.0,3.652867317199707,3.652891397476196,8.90350690951891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.9609375,0.0,1536.40380859375,1895.4371337890625,0.0,3621.775146484375,0.9059051871299744,1.0,0.0,3.0,1.0,0.0
12418020,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.688160240650177,0.2728500068187713,0.2523404061794281,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.84486323595047,0.5176787972450256,0.4961691796779632,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.9264074563980104,0.6801450252532959,0.4785662293434143,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.7593609094619751,0.3716934323310852,0.3587402701377868,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758728027344,0.6548810601234436,0.2357625216245651,1.0939451456069946,284.67462158203125,285.0467224121094,294.0719909667969,290.9095153808594,294.0738220214844,297.0780639648437,285.6719055175781,1.0,0.6513294577598572,1.0,1.0,0.0,1.0,-3.2179229259490967,3.217914581298828,8.32860496302601e-06,2.4867208003997803,0.8928511738777161,0.8928511738777161,0.0,248.2002410888672,247.0,48838.8203125,-0.0,3268.080810546875,1.0,281.2586364746094,284.4680480957031,293.9515075683594,297.1332397460937,293.1499938964844,293.1499938964844,281.25,36346.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346519112586976,1.0,0.0,0.0,3.641831398010254,3.641855478286743,8.849789878695447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.0546875,0.0,1526.6871337890625,1895.4371337890625,0.0,3723.70556640625,0.903644323348999,1.0,0.0,3.0,1.0,0.0
12418080,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6745910644531,0.688071608543396,0.2728062570095062,0.2523033320903778,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.673583984375,0.8447739481925964,0.5176141858100891,0.4961107671260834,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67333984375,0.9263054728507996,0.6800966262817383,0.4785336852073669,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67401123046875,0.7592807412147522,0.3716495633125305,0.3587018549442291,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.6548043489456177,0.235726460814476,1.093799710273743,284.6737060546875,285.0484619140625,294.07061767578125,290.9091796875,294.0724182128906,297.0777587890625,285.6710510253906,1.0,0.6513161659240723,1.0,1.0,0.0,1.0,-3.21754789352417,3.2175395488739014,8.32666592032183e-06,2.48643159866333,0.8927485346794128,0.8927485346794128,0.0,248.2612762451172,235.0,48834.078125,-0.0,3267.588623046875,1.0,281.2582397460937,284.4673767089844,293.95037841796875,297.131103515625,293.1499938964844,293.1499938964844,281.54998779296875,36350.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346822500228882,1.0,0.0,0.0,3.641587257385254,3.641611337661743,8.84860412497801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.68115234375,0.0,1526.4483642578125,1895.4371337890625,0.0,3723.982666015625,0.903593122959137,1.0,0.0,3.0,1.0,0.0
12418140,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.6872256398200989,0.2705793678760528,0.2498854398727417,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8443331718444824,0.5140393376350403,0.4922471940517425,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.927190363407135,0.6782508492469788,0.4767532348632812,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.7589942812919617,0.3692889213562011,0.3560832440853119,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.6539942026138306,0.2336385846138,1.0830743312835691,284.8070678710937,285.17779541015625,293.96630859375,290.88433837890625,293.9681396484375,297.0651550292969,285.80712890625,1.0,0.6461218595504761,1.0,1.0,0.0,1.0,-3.191801071166992,3.191792726516724,8.193786925403401e-06,2.4664740562438965,0.8880600333213806,0.8880600333213806,0.0,244.9544677734375,223.0,47054.88671875,-0.0,3193.1484375,1.0,281.54205322265625,284.6426696777344,293.8416748046875,296.8526916503906,293.1499938964844,293.1499938964844,281.8500061035156,36452.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92242693901062,1.0,0.0,0.0,3.6246607303619385,3.6246845722198486,8.766536438997719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.90234375,0.0,1508.5252685546875,1895.4371337890625,0.0,3611.538818359375,0.8999084830284119,1.0,0.0,3.0,1.0,0.0
12418200,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069763183594,0.6872256398200989,0.2705793678760528,0.2498854398727417,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070678710937,0.8443331718444824,0.5140393376350403,0.4922471940517425,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070983886719,0.927190363407135,0.6782508492469788,0.4767532348632812,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070373535156,0.7589942812919617,0.3692889213562011,0.3560832440853119,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8069152832031,0.6539942026138306,0.2336385846138,1.0830743312835691,284.8070678710937,285.17779541015625,293.96630859375,290.88433837890625,293.9681396484375,297.0651550292969,285.80712890625,1.0,0.6461218595504761,1.0,1.0,0.0,1.0,-3.191801071166992,3.191792726516724,8.193786925403401e-06,2.4664740562438965,0.8880600333213806,0.8880600333213806,0.0,244.9544677734375,223.0,47054.88671875,-0.0,3193.1484375,1.0,281.54205322265625,284.6426696777344,293.8416748046875,296.8526916503906,293.1499938964844,293.1499938964844,281.8500061035156,36452.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92242693901062,1.0,0.0,0.0,3.6246607303619385,3.6246845722198486,8.766536438997719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.90234375,0.0,1508.5252685546875,1895.4371337890625,0.0,3611.538818359375,0.8999084830284119,1.0,0.0,3.0,1.0,0.0
12418260,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.6912449598312378,0.2694683372974396,0.2483989745378494,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.8489137887954712,0.5118125677108765,0.4895955622196197,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9348435997962952,0.678072452545166,0.4761851727962494,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.763378918170929,0.3680028617382049,0.3543538451194763,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.6573086380958557,0.2323670983314514,1.0751125812530518,284.9652099609375,285.3072814941406,293.8618469238281,290.85894775390625,293.8637084960937,297.06524658203125,285.9656066894531,1.0,0.6394082307815552,1.0,1.0,0.0,1.0,-3.1744816303253174,3.174473524093628,8.105000233626924e-06,2.453047275543213,0.8839731216430664,0.8839731216430664,0.0,236.4686737060547,211.0,45289.37109375,-0.0,3109.7373046875,1.0,281.84149169921875,284.8399658203125,293.7949523925781,296.6800231933594,293.1499938964844,293.1499938964844,282.1499938964844,36480.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065697193145752,1.0,0.0,0.0,3.606826543807984,3.6068503856658936,8.68048175561853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.75927734375,0.0,1489.2139892578125,1895.4371337890625,0.0,3464.74267578125,0.8959536552429199,1.0,0.0,3.0,1.0,0.0
12418320,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.6912449598312378,0.2694683372974396,0.2483989745378494,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.8489137887954712,0.5118125677108765,0.4895955622196197,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.9348435997962952,0.678072452545166,0.4761851727962494,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.763378918170929,0.3680028617382049,0.3543538451194763,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96490478515625,0.6573086380958557,0.2323670983314514,1.0751125812530518,284.9652099609375,285.3072814941406,293.8618469238281,290.85894775390625,293.8637084960937,297.06524658203125,285.9656066894531,1.0,0.6394082307815552,1.0,1.0,0.0,1.0,-3.1744816303253174,3.174473524093628,8.105000233626924e-06,2.453047275543213,0.8839731216430664,0.8839731216430664,0.0,236.4686737060547,211.0,45289.37109375,-0.0,3109.7373046875,1.0,281.84149169921875,284.8399658203125,293.7949523925781,296.6800231933594,293.1499938964844,293.1499938964844,282.1499938964844,36480.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065697193145752,1.0,0.0,0.0,3.606826543807984,3.6068503856658936,8.68048175561853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.75927734375,0.0,1489.2139892578125,1895.4371337890625,0.0,3464.74267578125,0.8959536552429199,1.0,0.0,3.0,1.0,0.0
12418380,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.697914719581604,0.2689030468463897,0.2474115490913391,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8563564419746399,0.5102812647819519,0.4876219630241394,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9459449052810668,0.6786075234413147,0.4761610627174377,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.7704702019691467,0.3673184514045715,0.3531884551048279,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.6631035804748535,0.2316238582134246,1.0693618059158323,285.1277770996094,285.4366149902344,293.757568359375,290.8328857421875,293.7594299316406,297.071533203125,286.1283264160156,1.0,0.632134199142456,1.0,1.0,0.0,1.0,-3.162572145462036,3.1625640392303467,8.044324204092845e-06,2.443854331970215,0.8803613781929016,0.8803613781929016,0.0,225.77438354492188,199.0,43573.80078125,-0.0,3026.642578125,1.0,282.1413269042969,285.04010009765625,293.7680053710937,296.54351806640625,293.1499938964844,293.1499938964844,282.45001220703125,36472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909932971000671,1.0,0.0,0.0,3.589219331741333,3.589242696762085,8.595937970312661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.28759765625,0.0,1470.0703125,1895.4371337890625,0.0,3319.495849609375,0.892024576663971,1.0,0.0,3.0,1.0,0.0
12418440,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275329589844,0.697914719581604,0.2689030468463897,0.2474115490913391,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.8563564419746399,0.5102812647819519,0.4876219630241394,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.9459449052810668,0.6786075234413147,0.4761610627174377,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.7704702019691467,0.3673184514045715,0.3531884551048279,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1274108886719,0.6631035804748535,0.2316238582134246,1.0693618059158323,285.1277770996094,285.4366149902344,293.757568359375,290.8328857421875,293.7594299316406,297.071533203125,286.1283264160156,1.0,0.632134199142456,1.0,1.0,0.0,1.0,-3.162572145462036,3.1625640392303467,8.044324204092845e-06,2.443854331970215,0.8803613781929016,0.8803613781929016,0.0,225.77438354492188,199.0,43573.80078125,-0.0,3026.642578125,1.0,282.1413269042969,285.04010009765625,293.7680053710937,296.54351806640625,293.1499938964844,293.1499938964844,282.45001220703125,36472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909932971000671,1.0,0.0,0.0,3.589219331741333,3.589242696762085,8.595937970312661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.28759765625,0.0,1470.0703125,1895.4371337890625,0.0,3319.495849609375,0.892024576663971,1.0,0.0,3.0,1.0,0.0
12418500,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2492980957031,0.701835572719574,0.2687230110168457,0.2469940334558487,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25225830078125,0.8607854247093201,0.5096567273139954,0.4867497086524963,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2530212402344,0.952124834060669,0.6789958477020264,0.4762078821659088,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2510070800781,0.7746806740760803,0.3671037852764129,0.3527122139930725,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.666627049446106,0.2313741743564605,1.0669903755187988,285.251953125,285.5010986328125,293.70556640625,290.8195495605469,293.7074279785156,297.0756530761719,286.25897216796875,1.0,0.6284133195877075,1.0,1.0,0.0,1.0,-3.1576523780822754,3.157644271850586,8.019364940992091e-06,2.440072536468506,0.8792541027069092,0.8792541027069092,0.0,220.08395385742188,199.0,42212.88671875,-0.0,2985.632080078125,1.0,282.39697265625,285.1961669921875,293.7327880859375,296.3813171386719,293.1499938964844,293.1499938964844,282.45001220703125,36446.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812568783760071,1.0,0.0,0.0,3.580598831176758,3.5806221961975098,8.554696933060768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.06787109375,0.0,1460.59375,1895.4371337890625,0.0,3228.358642578125,0.8901200294494629,1.0,0.0,3.0,1.0,0.0
12418560,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29156494140625,0.7062665224075317,0.2686351835727691,0.2466909438371658,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2918701171875,0.8658235669136047,0.5091443657875061,0.4860323071479797,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2919311523437,0.9587923884391784,0.6795015931129456,0.4763971865177154,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.291748046875,0.7794519066810608,0.366990327835083,0.3523617386817932,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2914428710937,0.6706690192222595,0.2312127947807312,1.065086841583252,285.2918395996094,285.5653991699219,293.6537170410156,290.80596923828125,293.65557861328125,297.0805969238281,286.2924194335937,1.0,0.6247028112411499,1.0,1.0,0.0,1.0,-3.15394139289856,3.153933525085449,8.000570232979953e-06,2.437222480773926,0.877230167388916,0.877230167388916,0.0,214.16558837890625,187.0,41889.41015625,-0.0,2946.028564453125,1.0,282.4412841796875,285.24078369140625,293.74273681640625,296.4150085449219,293.1499938964844,293.1499938964844,282.75,36444.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758519887924194,1.0,0.0,0.0,3.5726351737976074,3.57265853881836,8.516685738868546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.63427734375,0.0,1452.0399169921875,1895.4371337890625,0.0,3177.696044921875,0.8883088231086731,1.0,0.0,3.0,1.0,0.0
